time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053640,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713025450706482,0.4319134950637817,0.3909896314144134,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519917130470276,0.4042873680591583,0.3847209513187408,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491553425788879,0.2711676657199859,0.1919541954994201,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148701548576355,0.2327752858400344,0.2237688452005386,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512128114700317,0.1770060360431671,0.8125755190849304,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886044561862945,1.0,1.0,0.0,1.0,-2.4057095050811768,2.4057047367095947,4.653904852602864e-06,1.8583195209503167,0.8107635974884033,0.8107635974884033,0.0,140.72825622558594,150.0,25511.869140625,0.0,1371.69921875,1.0,282.1368713378906,284.03668212890625,291.0712890625,292.72021484375,293.1499938964844,293.1499938964844,282.45001220703125,36165.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365189790725708,1.0,0.0,0.0,3.199474811553955,3.1994948387146,6.830472329966142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.46044921875,0.0,1088.4072265625,1895.4371337890625,0.0,1910.0020751953125,0.80564284324646,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8697994351387024,0.4317667186260223,0.3908001184463501,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520304560661316,0.4062836170196533,0.3865698873996734,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489413619041443,0.2722258567810058,0.1926771998405456,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146494388580322,0.2336616516113281,0.2246005684137344,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.65084308385849,0.1775399297475814,0.8149742484092712,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902535080909729,1.0,1.0,0.0,1.0,-2.4124515056610107,2.4124467372894287,4.680058282247046e-06,1.8635671138763428,0.8138598799705505,0.8138598799705505,0.0,141.9020538330078,150.0,25072.634765625,0.0,1384.85791015625,1.0,282.3847961425781,284.2289123535156,291.0475769042969,292.6200866699219,293.1499938964844,293.1499938964844,282.45001220703125,35913.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288172245025635,1.0,0.0,0.0,3.202284097671509,3.202303886413574,6.842471975687658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.95703125,0.0,1089.2054443359375,1895.4371337890625,0.0,1845.1671142578125,0.8060837984085083,1.0,0.0,3.0,1.0,0.0
12053760,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686453104019165,0.4318199157714844,0.3908490538597107,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523378372192383,0.40842404961586,0.3885850608348846,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489903569221497,0.2734134495258331,0.1935056298971176,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146695256233215,0.234648659825325,0.2255394011735916,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507108211517334,0.1781662851572036,0.817810595035553,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920072257518768,1.0,1.0,0.0,1.0,-2.4204604625701904,2.4204556941986084,4.711212113761576e-06,1.8697941303253167,0.8167639374732971,0.8167639374732971,0.0,143.00753784179688,153.0,25122.796875,0.0,1399.3819580078125,1.0,282.4368896484375,284.3013916015625,291.0796813964844,292.7018127441406,293.1499938964844,293.1499938964844,282.75,35685.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267146706581116,1.0,0.0,0.0,3.210463285446167,3.2104830741882324,6.877469900246069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.14453125,0.0,1094.8636474609375,1895.4371337890625,0.0,1827.6175537109373,0.8076180219650269,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664233684539795,0.4321424663066864,0.3911149501800537,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529911041259766,0.4128769338130951,0.3927673995494842,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.749177098274231,0.2759606540203094,0.1952788531780243,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.714787483215332,0.236756756901741,0.2275433242321014,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505642533302307,0.1795521825551986,0.8241022825241089,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957451522350311,1.0,1.0,0.0,1.0,-2.437899112701416,2.437894344329834,4.779464234161424e-06,1.8833775520324707,0.8259739279747009,0.8259739279747009,0.0,145.32557678222656,156.0,24761.5546875,0.0,1430.9263916015625,1.0,282.7371826171875,284.55908203125,291.0886535644531,292.6891174316406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190459966659546,1.0,0.0,0.0,3.2391579151153564,3.23917818069458,7.000959385550232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.85888671875,0.0,1117.1405029296875,1895.4371337890625,0.0,1764.1790771484375,0.8135035037994385,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664233684539795,0.4321424663066864,0.3911149501800537,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529911041259766,0.4128769338130951,0.3927673995494842,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.749177098274231,0.2759606540203094,0.1952788531780243,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.714787483215332,0.236756756901741,0.2275433242321014,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505642533302307,0.1795521825551986,0.8241022825241089,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957451522350311,1.0,1.0,0.0,1.0,-2.437899112701416,2.437894344329834,4.779464234161424e-06,1.8833775520324707,0.8259739279747009,0.8259739279747009,0.0,145.32557678222656,156.0,24761.5546875,0.0,1430.9263916015625,1.0,282.7371826171875,284.55908203125,291.0886535644531,292.6891174316406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190459966659546,1.0,0.0,0.0,3.2391579151153564,3.23917818069458,7.000959385550232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.85888671875,0.0,1117.1405029296875,1895.4371337890625,0.0,1764.1790771484375,0.8135035037994385,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644829392433167,0.4327990412712097,0.3916904032230377,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538276553153992,0.4175857603549957,0.397199809551239,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495983839035034,0.27876016497612,0.1972337216138839,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151122093200684,0.2390577644109726,0.2297366708517074,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506609916687012,0.1811234354972839,0.8312616348266602,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997791945934295,1.0,1.0,0.0,1.0,-2.457498788833618,2.457494020462036,4.8567912926955614e-06,1.8986504077911377,0.8383358120918274,0.8383358120918274,0.0,147.71878051757812,159.0,24425.080078125,0.0,1465.9617919921875,1.0,283.0376281738281,284.810546875,291.0943298339844,292.67559814453125,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126924991607666,1.0,0.0,0.0,3.2843217849731445,3.284342050552368,7.197550075943582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.66650390625,0.0,1154.930419921875,1895.4371337890625,0.0,1712.3236083984375,0.8210732340812683,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644829392433167,0.4327990412712097,0.3916904032230377,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538276553153992,0.4175857603549957,0.397199809551239,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495983839035034,0.27876016497612,0.1972337216138839,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151122093200684,0.2390577644109726,0.2297366708517074,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506609916687012,0.1811234354972839,0.8312616348266602,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997791945934295,1.0,1.0,0.0,1.0,-2.457498788833618,2.457494020462036,4.8567912926955614e-06,1.8986504077911377,0.8383358120918274,0.8383358120918274,0.0,147.71878051757812,159.0,24425.080078125,0.0,1465.9617919921875,1.0,283.0376281738281,284.810546875,291.0943298339844,292.67559814453125,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126924991607666,1.0,0.0,0.0,3.2843217849731445,3.284342050552368,7.197550075943582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.66650390625,0.0,1154.930419921875,1895.4371337890625,0.0,1712.3236083984375,0.8210732340812683,1.0,0.0,3.0,1.0,0.0
12054060,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620351552963257,0.4329809248447418,0.3921020627021789,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541804552078247,0.4219852089881897,0.4015412628650665,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.749636709690094,0.2813535332679748,0.1991681903600692,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150675654411316,0.2411927431821823,0.2319084852933883,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504479646682739,0.1825767457485199,0.8384538888931274,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039735436439514,1.0,1.0,0.0,1.0,-2.4767863750457764,2.4767816066741943,4.933615400659619e-06,1.913734078407288,0.8508713245391846,0.8508713245391846,0.0,150.44508361816406,162.0,24452.337890625,0.0,1502.4776611328125,1.0,283.145751953125,284.9046936035156,291.1385498046875,292.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180395722389221,1.0,0.0,0.0,3.3202567100524902,3.320277452468872,7.355914135587227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.40673828125,0.0,1183.87548828125,1895.4371337890625,0.0,1755.921630859375,0.8271230459213257,1.0,0.0,3.0,1.0,0.0
12054120,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620351552963257,0.4329809248447418,0.3921020627021789,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541804552078247,0.4219852089881897,0.4015412628650665,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.749636709690094,0.2813535332679748,0.1991681903600692,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150675654411316,0.2411927431821823,0.2319084852933883,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504479646682739,0.1825767457485199,0.8384538888931274,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039735436439514,1.0,1.0,0.0,1.0,-2.4767863750457764,2.4767816066741943,4.933615400659619e-06,1.913734078407288,0.8508713245391846,0.8508713245391846,0.0,150.44508361816406,162.0,24452.337890625,0.0,1502.4776611328125,1.0,283.145751953125,284.9046936035156,291.1385498046875,292.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180395722389221,1.0,0.0,0.0,3.3202567100524902,3.320277452468872,7.355914135587227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.40673828125,0.0,1183.87548828125,1895.4371337890625,0.0,1755.921630859375,0.8271230459213257,1.0,0.0,3.0,1.0,0.0
12054180,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583133816719055,0.4323478639125824,0.3918200731277466,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533470630645752,0.4257429838180542,0.4053358435630798,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486188411712646,0.2834537327289581,0.2007994502782821,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713998019695282,0.2428989261388778,0.2337345778942108,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492577791213989,0.1836494207382202,0.8442460894584656,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080335140228271,1.0,1.0,0.0,1.0,-2.492123603820801,2.49211859703064,4.995204562874278e-06,1.9257583618164065,0.862928032875061,0.862928032875061,0.0,153.7169647216797,165.0,24632.833984375,0.0,1536.5570068359375,1.0,283.1498413085937,284.91180419921875,291.1620788574219,292.8080139160156,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293406128883362,1.0,0.0,0.0,3.342013120651245,3.342033863067627,7.452630939042137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.0009765625,0.0,1198.8734130859375,1895.4371337890625,0.0,1849.5458984375,0.8307374715805054,1.0,0.0,3.0,1.0,0.0
12054240,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583133816719055,0.4323478639125824,0.3918200731277466,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533470630645752,0.4257429838180542,0.4053358435630798,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486188411712646,0.2834537327289581,0.2007994502782821,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713998019695282,0.2428989261388778,0.2337345778942108,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492577791213989,0.1836494207382202,0.8442460894584656,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080335140228271,1.0,1.0,0.0,1.0,-2.492123603820801,2.49211859703064,4.995204562874278e-06,1.9257583618164065,0.862928032875061,0.862928032875061,0.0,153.7169647216797,165.0,24632.833984375,0.0,1536.5570068359375,1.0,283.1498413085937,284.91180419921875,291.1620788574219,292.8080139160156,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293406128883362,1.0,0.0,0.0,3.342013120651245,3.342033863067627,7.452630939042137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.0009765625,0.0,1198.8734130859375,1895.4371337890625,0.0,1849.5458984375,0.8307374715805054,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561369180679321,0.4318483471870422,0.3914714753627777,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8526096940040588,0.4274453818798065,0.4070409536361694,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478203177452087,0.2843688428401947,0.2015063613653183,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131605744361877,0.2436184585094452,0.2345103919506073,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483656167984009,0.1840548068284988,0.8465278148651123,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099584460258484,1.0,1.0,0.0,1.0,-2.4982776641845703,2.498272657394409,5.020021490054205e-06,1.9305802583694456,0.8689947128295898,0.8689947128295898,0.0,155.4791717529297,165.0,24700.43359375,0.0,1552.2496337890625,1.0,283.14996337890625,284.9164123535156,291.1582336425781,292.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,32816.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340861558914185,1.0,0.0,0.0,3.342005491256714,3.3420259952545166,7.452596832990821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.78173828125,0.0,1194.9366455078125,1895.4371337890625,0.0,1889.4305419921875,0.8327265977859497,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539126515388489,0.4312954843044281,0.3910622596740722,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517982959747314,0.4290791451931,0.4086708426475525,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469564080238342,0.2852356731891632,0.2021727561950683,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122344970703125,0.244280144572258,0.2352245301008224,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473838090896606,0.1843987703323364,0.8485044836997986,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118119120597839,1.0,1.0,0.0,1.0,-2.50377893447876,2.503773927688598,5.042246357334079e-06,1.934883952140808,0.8750349879264832,0.8750349879264832,0.0,157.25823974609375,168.0,24779.19140625,0.0,1567.2064208984375,1.0,283.1499938964844,284.9153137207031,291.15045166015625,292.8131103515625,293.1499938964844,293.1499938964844,283.1499938964844,32528.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378187775611877,1.0,0.0,0.0,3.3553781509399414,3.3553988933563232,7.512357456107566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7470703125,0.0,1205.5452880859375,1895.4371337890625,0.0,1921.0269775390625,0.832436740398407,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495182394981384,0.4301276504993438,0.3901552557945251,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501405715942383,0.4322264790534973,0.4117876887321472,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452083230018616,0.2868998348712921,0.2034376263618469,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102819085121155,0.2454942762851715,0.2365274578332901,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453216075897217,0.1849633902311325,0.8518057465553284,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153288245201111,1.0,1.0,0.0,1.0,-2.513486862182617,2.513481616973877,5.081533799966564e-06,1.942451000213623,0.8872596025466919,0.8872596025466919,0.0,160.78240966796875,156.0,24903.41015625,0.0,1595.393798828125,1.0,283.1499938964844,284.9205017089844,291.1330871582031,292.8033447265625,293.1499938964844,293.1499938964844,283.1499938964844,31618.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425025701522827,1.0,0.0,0.0,3.3621363639831543,3.362156867980957,7.542649882452679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.638671875,0.0,1205.6697998046875,1895.4371337890625,0.0,1960.9468994140625,0.8326349258422852,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495182394981384,0.4301276504993438,0.3901552557945251,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501405715942383,0.4322264790534973,0.4117876887321472,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452083230018616,0.2868998348712921,0.2034376263618469,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102819085121155,0.2454942762851715,0.2365274578332901,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453216075897217,0.1849633902311325,0.8518057465553284,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153288245201111,1.0,1.0,0.0,1.0,-2.513486862182617,2.513481616973877,5.081533799966564e-06,1.942451000213623,0.8872596025466919,0.8872596025466919,0.0,160.78240966796875,156.0,24903.41015625,0.0,1595.393798828125,1.0,283.1499938964844,284.9205017089844,291.1330871582031,292.8033447265625,293.1499938964844,293.1499938964844,283.1499938964844,31618.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425025701522827,1.0,0.0,0.0,3.3621363639831543,3.362156867980957,7.542649882452679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.638671875,0.0,1205.6697998046875,1895.4371337890625,0.0,1960.9468994140625,0.8326349258422852,1.0,0.0,3.0,1.0,0.0
12054540,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519248366355896,0.4289621412754059,0.3890040516853332,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552432656288147,0.4352955222129822,0.4145725965499878,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749232828617096,0.2885520160198211,0.204503133893013,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140679955482483,0.2466373592615127,0.2375061213970184,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.648226261138916,0.1854416131973266,0.8534928560256958,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139991044998169,1.0,1.0,0.0,1.0,-2.5199360847473145,2.5199310779571533,5.1077158786938526e-06,1.947476029396057,0.8996006846427917,0.8996006846427917,0.0,158.24424743652344,144.0,24996.72265625,0.0,1593.27294921875,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.7960510253906,293.1499938964844,293.1499938964844,283.1499938964844,30684.626953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744814395904541,1.0,0.0,0.0,3.363301038742065,3.363321542739868,7.54787663481693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.283203125,0.0,1200.3350830078125,1895.4371337890625,0.0,1980.7591552734373,0.8315694332122803,1.0,0.0,3.0,1.0,0.0
12054600,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519248366355896,0.4289621412754059,0.3890040516853332,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552432656288147,0.4352955222129822,0.4145725965499878,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749232828617096,0.2885520160198211,0.204503133893013,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140679955482483,0.2466373592615127,0.2375061213970184,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.648226261138916,0.1854416131973266,0.8534928560256958,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139991044998169,1.0,1.0,0.0,1.0,-2.5199360847473145,2.5199310779571533,5.1077158786938526e-06,1.947476029396057,0.8996006846427917,0.8996006846427917,0.0,158.24424743652344,144.0,24996.72265625,0.0,1593.27294921875,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.7960510253906,293.1499938964844,293.1499938964844,283.1499938964844,30684.626953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744814395904541,1.0,0.0,0.0,3.363301038742065,3.363321542739868,7.54787663481693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.283203125,0.0,1200.3350830078125,1895.4371337890625,0.0,1980.7591552734373,0.8315694332122803,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592265248298645,0.4278653860092163,0.3877594172954559,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653497695922852,0.4383565485477447,0.4171847701072693,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575551867485046,0.2902643978595733,0.2054886072874069,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216029763221741,0.2477838546037674,0.2383215874433517,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548261046409607,0.1859160959720611,0.8543645739555359,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100874304771423,1.0,1.0,0.0,1.0,-2.5247912406921387,2.5247859954833984,5.127335498400498e-06,1.951189637184143,0.912062644958496,0.912062644958496,0.0,151.78030395507812,132.0,25071.24609375,0.0,1572.072021484375,1.0,283.1499938964844,284.93377685546875,291.11639404296875,292.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,29738.919921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460234761238098,1.0,0.0,0.0,3.359344244003296,3.3593645095825195,7.530127845711831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.2490234375,0.0,1190.0880126953125,1895.4371337890625,0.0,1991.1485595703125,0.8353501558303833,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592265248298645,0.4278653860092163,0.3877594172954559,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653497695922852,0.4383565485477447,0.4171847701072693,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575551867485046,0.2902643978595733,0.2054886072874069,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216029763221741,0.2477838546037674,0.2383215874433517,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548261046409607,0.1859160959720611,0.8543645739555359,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100874304771423,1.0,1.0,0.0,1.0,-2.5247912406921387,2.5247859954833984,5.127335498400498e-06,1.951189637184143,0.912062644958496,0.912062644958496,0.0,151.78030395507812,132.0,25071.24609375,0.0,1572.072021484375,1.0,283.1499938964844,284.93377685546875,291.11639404296875,292.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,29738.919921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460234761238098,1.0,0.0,0.0,3.359344244003296,3.3593645095825195,7.530127845711831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.2490234375,0.0,1190.0880126953125,1895.4371337890625,0.0,1991.1485595703125,0.8353501558303833,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702724575996399,0.4267445802688598,0.3864432871341705,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793829679489136,0.4413546919822693,0.4196744859218597,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.769301176071167,0.2919938862323761,0.2064362317323684,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316901087760925,0.2489108890295028,0.2390456646680832,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643795967102051,0.1863779872655868,0.854816198348999,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045967102050781,1.0,1.0,0.0,1.0,-2.5287532806396484,2.528748035430908,5.143267117091455e-06,1.9541659355163568,0.9242570996284484,0.9242570996284484,0.0,143.12185668945312,120.0,25194.99609375,0.0,1540.1243896484375,1.0,283.1499938964844,284.9168395996094,291.1173095703125,292.8013916015625,293.1499938964844,293.1499938964844,283.1499938964844,29840.169921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473651170730591,1.0,0.0,0.0,3.410039186477661,3.410059928894043,7.759112463645579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.45849609375,0.0,1239.1693115234375,1895.4371337890625,0.0,2002.6995849609373,0.8472892045974731,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702724575996399,0.4267445802688598,0.3864432871341705,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793829679489136,0.4413546919822693,0.4196744859218597,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.769301176071167,0.2919938862323761,0.2064362317323684,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316901087760925,0.2489108890295028,0.2390456646680832,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643795967102051,0.1863779872655868,0.854816198348999,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045967102050781,1.0,1.0,0.0,1.0,-2.5287532806396484,2.528748035430908,5.143267117091455e-06,1.9541659355163568,0.9242570996284484,0.9242570996284484,0.0,143.12185668945312,120.0,25194.99609375,0.0,1540.1243896484375,1.0,283.1499938964844,284.9168395996094,291.1173095703125,292.8013916015625,293.1499938964844,293.1499938964844,283.1499938964844,29840.169921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473651170730591,1.0,0.0,0.0,3.410039186477661,3.410059928894043,7.759112463645579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.45849609375,0.0,1239.1693115234375,1895.4371337890625,0.0,2002.6995849609373,0.8472892045974731,1.0,0.0,3.0,1.0,0.0
12054900,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770798444747925,0.4261593818664551,0.3857474327087402,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877453804016113,0.44281667470932,0.420867770910263,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.776371419429779,0.2928531467914581,0.2068936377763748,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376532554626465,0.2494577318429947,0.2393745183944702,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701932549476624,0.1865960657596588,0.854900598526001,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014537572860718,1.0,1.0,0.0,1.0,-2.530397415161133,2.5303921699523926,5.149838216311764e-06,1.9553765058517456,0.9302175045013428,0.9302175045013428,0.0,138.2832489013672,120.0,25269.5234375,0.0,1521.4649658203125,1.0,283.1499938964844,284.9012756347656,291.11883544921875,292.8074035644531,293.1499938964844,293.1499938964844,283.1499938964844,30199.134765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482174038887024,1.0,0.0,0.0,3.451751232147217,3.451772451400757,7.950094982334122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.72021484375,0.0,1282.5440673828125,1895.4371337890625,0.0,2010.049072265625,0.8544456958770752,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847470283508301,0.4255620837211609,0.3850259780883789,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8969881534576416,0.4442555010318756,0.4220262467861175,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842410802841187,0.2937097549438476,0.2073403447866439,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443074584007263,0.2499934583902359,0.2396819293498993,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6767042279243469,0.1868048310279846,0.8548949360847473,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981120228767395,1.0,1.0,0.0,1.0,-2.5318219661712646,2.5318167209625244,5.155496637598844e-06,1.9564063549041748,0.9361489415168762,0.9361489415168762,0.0,133.21112060546875,108.0,25326.462890625,0.0,1501.4813232421875,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.8120422363281,293.1499938964844,293.1499938964844,283.1499938964844,30363.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491245865821838,1.0,0.0,0.0,3.481654167175293,3.481675624847412,8.088436516118236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.18994140625,0.0,1313.5887451171875,1895.4371337890625,0.0,2017.882568359375,0.8642987012863159,1.0,0.0,3.0,1.0,0.0
12055020,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028319716453552,0.4243403971195221,0.3835411667823791,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.91940438747406,0.4470708072185516,0.4242658615112304,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024832010269165,0.2954199612140655,0.2082176804542541,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601059675216675,0.2510355710983276,0.2402503341436386,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919403076171875,0.1871972382068634,0.8546826839447021,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909823536872864,1.0,1.0,0.0,1.0,-2.5342111587524414,2.534205913543701,5.164893991604913e-06,1.9580824375152588,0.9477167129516602,0.9477167129516602,0.0,122.56991577148438,96.0,25458.578125,0.0,1458.695556640625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8226318359375,293.1499938964844,293.1499938964844,283.1499938964844,31139.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511546015739441,1.0,0.0,0.0,3.5647947788238525,3.564817190170288,8.47934586545307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.6923828125,0.0,1404.9061279296875,1895.4371337890625,0.0,2035.4483642578125,0.8841103315353394,1.0,0.0,3.0,1.0,0.0
12055080,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028319716453552,0.4243403971195221,0.3835411667823791,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.91940438747406,0.4470708072185516,0.4242658615112304,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024832010269165,0.2954199612140655,0.2082176804542541,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601059675216675,0.2510355710983276,0.2402503341436386,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919403076171875,0.1871972382068634,0.8546826839447021,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909823536872864,1.0,1.0,0.0,1.0,-2.5342111587524414,2.534205913543701,5.164893991604913e-06,1.9580824375152588,0.9477167129516602,0.9477167129516602,0.0,122.56991577148438,96.0,25458.578125,0.0,1458.695556640625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8226318359375,293.1499938964844,293.1499938964844,283.1499938964844,31139.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511546015739441,1.0,0.0,0.0,3.5647947788238525,3.564817190170288,8.47934586545307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.6923828125,0.0,1404.9061279296875,1895.4371337890625,0.0,2035.4483642578125,0.8841103315353394,1.0,0.0,3.0,1.0,0.0
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272106885910034,0.4231050610542297,0.382022887468338,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481552839279176,0.4498188197612762,0.4264211058616638,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233832716941833,0.2971397340297699,0.2090865671634674,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800378203392029,0.2520482242107391,0.2407713830471038,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103750705718994,0.1875633597373962,0.85426265001297,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834142923355102,1.0,1.0,0.0,1.0,-2.536141872406006,2.5361368656158447,5.17237185704289e-06,1.9593745470047,0.958959698677063,0.958959698677063,0.0,111.4867172241211,84.0,25587.84765625,0.0,1413.3236083984375,1.0,283.1499938964844,284.8253479003906,291.12408447265625,292.8323059082031,293.1499938964844,293.1499938964844,283.1499938964844,32067.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532480359077454,1.0,0.0,0.0,3.65373969078064,3.653763055801392,8.907759934118076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.7451171875,0.0,1507.879150390625,1895.4371337890625,0.0,2053.61669921875,0.905344307422638,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272106885910034,0.4231050610542297,0.382022887468338,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481552839279176,0.4498188197612762,0.4264211058616638,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233832716941833,0.2971397340297699,0.2090865671634674,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800378203392029,0.2520482242107391,0.2407713830471038,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103750705718994,0.1875633597373962,0.85426265001297,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834142923355102,1.0,1.0,0.0,1.0,-2.536141872406006,2.5361368656158447,5.17237185704289e-06,1.9593745470047,0.958959698677063,0.958959698677063,0.0,111.4867172241211,84.0,25587.84765625,0.0,1413.3236083984375,1.0,283.1499938964844,284.8253479003906,291.12408447265625,292.8323059082031,293.1499938964844,293.1499938964844,283.1499938964844,32067.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532480359077454,1.0,0.0,0.0,3.65373969078064,3.653763055801392,8.907759934118076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.7451171875,0.0,1507.879150390625,1895.4371337890625,0.0,2053.61669921875,0.905344307422638,1.0,0.0,3.0,1.0,0.0
12055260,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.957918345928192,0.421875387430191,0.3804958164691925,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979220986366272,0.4525154232978821,0.4285140335559845,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482047319412231,0.2988829314708709,0.2099617272615432,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051614761352539,0.2530425786972046,0.2412621825933456,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309531569480896,0.1879126131534576,0.8537071943283081,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755375981330871,1.0,1.0,0.0,1.0,-2.5377955436706543,2.537790298461914,5.178686024009949e-06,1.9604333639144893,0.9698894619941713,0.9698894619941713,0.0,100.1299285888672,87.0,25713.046875,0.0,1366.344482421875,1.0,283.1499938964844,284.7924499511719,291.1254272460937,292.8411865234375,293.1499938964844,293.1499938964844,283.04998779296875,33086.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552761435508728,1.0,0.0,0.0,3.745071649551392,3.74509596824646,9.358657280245096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.19873046875,0.0,1619.16796875,1895.4371337890625,0.0,2071.268798828125,0.9261757731437684,1.0,0.0,3.0,1.0,0.0
12055320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.957918345928192,0.421875387430191,0.3804958164691925,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979220986366272,0.4525154232978821,0.4285140335559845,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482047319412231,0.2988829314708709,0.2099617272615432,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051614761352539,0.2530425786972046,0.2412621825933456,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309531569480896,0.1879126131534576,0.8537071943283081,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755375981330871,1.0,1.0,0.0,1.0,-2.5377955436706543,2.537790298461914,5.178686024009949e-06,1.9604333639144893,0.9698894619941713,0.9698894619941713,0.0,100.1299285888672,87.0,25713.046875,0.0,1366.344482421875,1.0,283.1499938964844,284.7924499511719,291.1254272460937,292.8411865234375,293.1499938964844,293.1499938964844,283.04998779296875,33086.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552761435508728,1.0,0.0,0.0,3.745071649551392,3.74509596824646,9.358657280245096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.19873046875,0.0,1619.16796875,1895.4371337890625,0.0,2071.268798828125,0.9261757731437684,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737110137939452,0.4202321767807007,0.3789388537406921,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948978424072266,0.4548459947109222,0.4305897653102875,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642551302909851,0.3003948628902435,0.2109038680791854,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197727799415588,0.2538222968578338,0.2418413758277893,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430538535118103,0.1880836337804794,0.8536849617958069,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721449017524719,1.0,1.0,0.0,1.0,-2.540219783782959,2.5402145385742188,5.188133854971966e-06,1.9620790481567385,0.978972852230072,0.978972852230072,0.0,94.42950439453124,90.0,26034.529296875,0.0,1344.7615966796875,1.0,283.05230712890625,284.68115234375,291.1461486816406,292.89361572265625,293.1499938964844,293.1499938964844,282.75,34027.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625923156738281,1.0,0.0,0.0,3.825349807739258,3.8253750801086426,9.764175956661347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.576171875,0.0,1721.679443359375,1895.4371337890625,0.0,2135.3486328125,0.9432756304740906,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737110137939452,0.4202321767807007,0.3789388537406921,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948978424072266,0.4548459947109222,0.4305897653102875,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642551302909851,0.3003948628902435,0.2109038680791854,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197727799415588,0.2538222968578338,0.2418413758277893,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430538535118103,0.1880836337804794,0.8536849617958069,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721449017524719,1.0,1.0,0.0,1.0,-2.540219783782959,2.5402145385742188,5.188133854971966e-06,1.9620790481567385,0.978972852230072,0.978972852230072,0.0,94.42950439453124,90.0,26034.529296875,0.0,1344.7615966796875,1.0,283.05230712890625,284.68115234375,291.1461486816406,292.89361572265625,293.1499938964844,293.1499938964844,282.75,34027.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625923156738281,1.0,0.0,0.0,3.825349807739258,3.8253750801086426,9.764175956661347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.576171875,0.0,1721.679443359375,1895.4371337890625,0.0,2135.3486328125,0.9432756304740906,1.0,0.0,3.0,1.0,0.0
