time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.976713478565216,0.4189899265766144,0.3780071139335632,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998398780822754,0.4556622505187988,0.4314618706703186,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683916926383972,0.3008915781974792,0.2113174647092819,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231844305992126,0.2539936006069183,0.2420673221349716,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.745890736579895,0.1879845708608627,0.8534494638442993,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713596999645233,1.0,1.0,0.0,1.0,-2.540637493133545,2.5406322479248047,5.189690909901401e-06,1.962326169013977,0.981015145778656,0.981015145778656,0.0,93.1782455444336,90.0,26661.99609375,0.0,1339.87158203125,1.0,282.7957458496094,284.4696350097656,291.2049255371094,293.0611877441406,293.1499938964844,293.1499938964844,282.75,34381.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742542028427124,1.0,0.0,0.0,3.8533682823181152,3.853394031524658,9.907734010994318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.462890625,0.0,1758.62939453125,1895.4371337890625,0.0,2238.708740234375,0.9498056769371032,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.976302981376648,0.417386531829834,0.3766571283340454,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9990000128746032,0.4561738967895508,0.4317815005779266,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.869340181350708,0.3011384606361389,0.2115388512611389,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8237727284431458,0.2539463341236114,0.2420874387025833,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461287975311279,0.1876894533634185,0.8524227142333984,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708899855613708,1.0,1.0,0.0,1.0,-2.538458585739136,2.5384533405303955,5.18062597620883e-06,1.9605575799942017,0.9835715889930724,0.9835715889930724,0.0,92.87865447998048,93.0,26704.767578125,0.0,1335.8160400390625,1.0,282.7565002441406,284.4069519042969,291.18536376953125,293.0037536621094,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802530527114868,1.0,0.0,0.0,3.875854015350342,3.875880002975464,1.002370140668063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.56787109375,0.0,1788.6982421875,1895.4371337890625,0.0,2292.412841796875,0.9550986289978028,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970438539981842,0.413691759109497,0.3735483586788177,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970403909683228,0.4566351175308227,0.4327147901058197,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664789199829102,0.3012347519397735,0.2117320448160171,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.82070392370224,0.253460019826889,0.241798996925354,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426215410232544,0.1867208629846573,0.848874568939209,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706177711486816,1.0,1.0,0.0,1.0,-2.5314743518829346,2.5314691066741943,5.15177544002654e-06,1.954966187477112,0.9847766757011414,0.9847766757011414,0.0,93.72889709472656,96.0,27316.427734375,0.0,1330.671142578125,1.0,282.4563903808594,284.1305236816406,291.1796264648437,293.045166015625,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956889271736145,1.0,0.0,0.0,3.907886266708374,3.9079127311706543,1.0190068451265688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.97412109375,0.0,1832.7476806640625,1895.4371337890625,0.0,2432.0771484375,0.9626471400260924,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970438539981842,0.413691759109497,0.3735483586788177,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970403909683228,0.4566351175308227,0.4327147901058197,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664789199829102,0.3012347519397735,0.2117320448160171,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.82070392370224,0.253460019826889,0.241798996925354,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426215410232544,0.1867208629846573,0.848874568939209,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706177711486816,1.0,1.0,0.0,1.0,-2.5314743518829346,2.5314691066741943,5.15177544002654e-06,1.954966187477112,0.9847766757011414,0.9847766757011414,0.0,93.72889709472656,96.0,27316.427734375,0.0,1330.671142578125,1.0,282.4563903808594,284.1305236816406,291.1796264648437,293.045166015625,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956889271736145,1.0,0.0,0.0,3.907886266708374,3.9079127311706543,1.0190068451265688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.97412109375,0.0,1832.7476806640625,1895.4371337890625,0.0,2432.0771484375,0.9626471400260924,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595349431037904,0.4095947444438934,0.3700653314590454,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910524487495422,0.4565623998641968,0.4328539967536926,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595040440559387,0.3009698688983917,0.2116770893335342,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137763142585754,0.2525874674320221,0.2411589920520782,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.735651969909668,0.1853654682636261,0.8436725735664368,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707194566726684,1.0,1.0,0.0,1.0,-2.52037000656128,2.520364761352539,5.106274329591543e-06,1.9461781978607176,0.982669711112976,0.982669711112976,0.0,95.88502502441406,99.0,27875.828125,0.0,1325.998779296875,1.0,282.15625,283.8568420410156,291.1642150878906,293.0647277832031,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070878386497498,1.0,0.0,0.0,3.925111532211304,3.925138235092163,1.0280098194925813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.11767578125,0.0,1857.787841796875,1895.4371337890625,0.0,2536.401611328125,0.9667853116989136,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595349431037904,0.4095947444438934,0.3700653314590454,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910524487495422,0.4565623998641968,0.4328539967536926,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595040440559387,0.3009698688983917,0.2116770893335342,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137763142585754,0.2525874674320221,0.2411589920520782,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.735651969909668,0.1853654682636261,0.8436725735664368,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707194566726684,1.0,1.0,0.0,1.0,-2.52037000656128,2.520364761352539,5.106274329591543e-06,1.9461781978607176,0.982669711112976,0.982669711112976,0.0,95.88502502441406,99.0,27875.828125,0.0,1325.998779296875,1.0,282.15625,283.8568420410156,291.1642150878906,293.0647277832031,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070878386497498,1.0,0.0,0.0,3.925111532211304,3.925138235092163,1.0280098194925813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.11767578125,0.0,1857.787841796875,1895.4371337890625,0.0,2536.401611328125,0.9667853116989136,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460282325744628,0.4052673876285553,0.3663678765296936,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830411672592164,0.4561476707458496,0.4326659739017486,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511435985565186,0.3004888296127319,0.211468756198883,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050262928009033,0.2514621615409851,0.2402785271406173,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274056673049927,0.1837570369243621,0.8373230695724487,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709231853485107,1.0,1.0,0.0,1.0,-2.5067660808563232,2.506761074066162,5.050898380432045e-06,1.93545663356781,0.9773597717285156,0.9773597717285156,0.0,98.63800048828124,102.0,28433.65625,0.0,1320.7833251953125,1.0,281.8562316894531,283.5884704589844,291.15411376953125,293.085693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157663345336914,1.0,0.0,0.0,3.929626941680908,3.929653644561768,1.0303764383934322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.24365234375,0.0,1866.300048828125,1895.4371337890625,0.0,2616.39306640625,0.9680153727531432,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460282325744628,0.4052673876285553,0.3663678765296936,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830411672592164,0.4561476707458496,0.4326659739017486,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511435985565186,0.3004888296127319,0.211468756198883,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050262928009033,0.2514621615409851,0.2402785271406173,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274056673049927,0.1837570369243621,0.8373230695724487,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709231853485107,1.0,1.0,0.0,1.0,-2.5067660808563232,2.506761074066162,5.050898380432045e-06,1.93545663356781,0.9773597717285156,0.9773597717285156,0.0,98.63800048828124,102.0,28433.65625,0.0,1320.7833251953125,1.0,281.8562316894531,283.5884704589844,291.15411376953125,293.085693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157663345336914,1.0,0.0,0.0,3.929626941680908,3.929653644561768,1.0303764383934322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.24365234375,0.0,1866.300048828125,1895.4371337890625,0.0,2616.39306640625,0.9680153727531432,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317763447761536,0.4009413719177246,0.3626322746276855,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741322994232178,0.4555909931659698,0.4323086440563202,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428513407707214,0.299966812133789,0.2112095206975937,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958223223686218,0.2502374053001404,0.2392782419919967,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188974618911743,0.1820420324802398,0.8303773403167725,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711344242095947,1.0,1.0,0.0,1.0,-2.491990327835083,2.491985321044922,4.991141850041458e-06,1.9238325357437127,0.969403088092804,0.969403088092804,0.0,101.59376525878906,105.0,29138.87109375,0.0,1315.009521484375,1.0,281.5561828613281,283.3341064453125,291.15557861328125,293.1260681152344,293.1499938964844,293.1499938964844,281.25,36202.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240290284156799,1.0,0.0,0.0,3.923027753829956,3.923054456710816,1.0269186532241292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.60205078125,0.0,1860.2955322265625,1895.4371337890625,0.0,2692.93505859375,0.966709554195404,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317763447761536,0.4009413719177246,0.3626322746276855,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741322994232178,0.4555909931659698,0.4323086440563202,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428513407707214,0.299966812133789,0.2112095206975937,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958223223686218,0.2502374053001404,0.2392782419919967,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188974618911743,0.1820420324802398,0.8303773403167725,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711344242095947,1.0,1.0,0.0,1.0,-2.491990327835083,2.491985321044922,4.991141850041458e-06,1.9238325357437127,0.969403088092804,0.969403088092804,0.0,101.59376525878906,105.0,29138.87109375,0.0,1315.009521484375,1.0,281.5561828613281,283.3341064453125,291.15557861328125,293.1260681152344,293.1499938964844,293.1499938964844,281.25,36202.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240290284156799,1.0,0.0,0.0,3.923027753829956,3.923054456710816,1.0269186532241292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.60205078125,0.0,1860.2955322265625,1895.4371337890625,0.0,2692.93505859375,0.966709554195404,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249303936958312,0.3987900614738464,0.3608232736587524,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.969670832157135,0.4552788436412811,0.4321325123310089,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390177488327026,0.299710065126419,0.2111012935638427,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914581894874573,0.2496102452278137,0.2387789487838745,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147068381309509,0.1811712831258773,0.8268792033195496,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712471663951874,1.0,1.0,0.0,1.0,-2.4846725463867188,2.4846675395965576,4.961695140082156e-06,1.918082594871521,0.9637303948402404,0.9637303948402404,0.0,103.05850982666016,105.0,29834.763671875,0.0,1312.167724609375,1.0,281.29449462890625,283.1330261230469,291.1886291503906,293.2512512207031,293.1499938964844,293.1499938964844,281.25,36358.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312638401985168,1.0,0.0,0.0,3.915832042694092,3.915858745574951,1.0231548230876797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.16796875,0.0,1852.39990234375,1895.4371337890625,0.0,2760.2138671875,0.9651538729667664,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.917844533920288,0.3965791761875152,0.3588866293430328,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.96479731798172,0.4548874497413635,0.4318289458751678,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.835016667842865,0.2994106411933899,0.2109347134828567,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7869002223014832,0.2489378750324249,0.2382130175828933,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101813554763794,0.1802630722522735,0.8231480717658997,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2708435058594,1.0,0.4713332056999206,1.0,1.0,0.0,1.0,-2.476618528366089,2.476613521575928,4.9294276323053055e-06,1.9117740392684937,0.958605408668518,0.958605408668518,0.0,104.61730194091795,108.0,29816.576171875,0.0,1308.82568359375,1.0,281.25616455078125,283.083251953125,291.1612243652344,293.1725158691406,293.1499938964844,293.1499938964844,280.95001220703125,36496.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328585028648376,1.0,0.0,0.0,3.9056010246276855,3.905627489089966,1.0178154070672465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.22021484375,0.0,1840.53857421875,1895.4371337890625,0.0,2775.071533203125,0.9629589319229126,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050334095954896,0.3921855390071869,0.3551051616668701,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551945328712464,0.4540422558784485,0.4312106966972351,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276070356369019,0.2988283038139343,0.2106381803750991,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783488631248474,0.2475756704807281,0.2370845377445221,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011774182319641,0.1784385740756988,0.8156933188438416,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715007543563843,1.0,1.0,0.0,1.0,-2.4606642723083496,2.460659503936768,4.865854407398729e-06,1.899291396141052,0.9451269507408142,0.9451269507408142,0.0,107.67615509033205,111.0,30577.826171875,0.0,1302.120361328125,1.0,280.9564514160156,282.8437194824219,291.167724609375,293.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,36800.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842187762260437,1.0,0.0,0.0,3.876988410949707,3.877014636993408,1.0029568784375442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.7236328125,0.0,1807.0296630859373,1895.4371337890625,0.0,2862.162109375,0.9566998481750488,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050334095954896,0.3921855390071869,0.3551051616668701,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551945328712464,0.4540422558784485,0.4312106966972351,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276070356369019,0.2988283038139343,0.2106381803750991,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783488631248474,0.2475756704807281,0.2370845377445221,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011774182319641,0.1784385740756988,0.8156933188438416,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715007543563843,1.0,1.0,0.0,1.0,-2.4606642723083496,2.460659503936768,4.865854407398729e-06,1.899291396141052,0.9451269507408142,0.9451269507408142,0.0,107.67615509033205,111.0,30577.826171875,0.0,1302.120361328125,1.0,280.9564514160156,282.8437194824219,291.167724609375,293.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,36800.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842187762260437,1.0,0.0,0.0,3.876988410949707,3.877014636993408,1.0029568784375442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.7236328125,0.0,1807.0296630859373,1895.4371337890625,0.0,2862.162109375,0.9566998481750488,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936768174171448,0.3877740800380707,0.3513091504573822,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455450177192688,0.4530679583549499,0.4304723143577575,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205879330635071,0.2982323467731476,0.210332453250885,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702614665031433,0.2461640238761901,0.235908955335617,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924511194229126,0.1765845865011215,0.8080989122390747,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716382324695587,1.0,1.0,0.0,1.0,-2.4443130493164062,2.444308280944824,4.801210252480814e-06,1.8865350484848025,0.929005205631256,0.929005205631256,0.0,110.73689270019533,114.0,31332.01171875,0.0,1294.98974609375,1.0,280.6566467285156,282.6107482910156,291.174072265625,293.2772521972656,293.1499938964844,293.1499938964844,280.3500061035156,37131.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520212173461914,1.0,0.0,0.0,3.836180448532105,3.8362064361572266,9.819543720368529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8291015625,0.0,1759.235107421875,1895.4371337890625,0.0,2954.20556640625,0.947727382183075,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936768174171448,0.3877740800380707,0.3513091504573822,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455450177192688,0.4530679583549499,0.4304723143577575,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205879330635071,0.2982323467731476,0.210332453250885,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702614665031433,0.2461640238761901,0.235908955335617,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924511194229126,0.1765845865011215,0.8080989122390747,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716382324695587,1.0,1.0,0.0,1.0,-2.4443130493164062,2.444308280944824,4.801210252480814e-06,1.8865350484848025,0.929005205631256,0.929005205631256,0.0,110.73689270019533,114.0,31332.01171875,0.0,1294.98974609375,1.0,280.6566467285156,282.6107482910156,291.174072265625,293.2772521972656,293.1499938964844,293.1499938964844,280.3500061035156,37131.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520212173461914,1.0,0.0,0.0,3.836180448532105,3.8362064361572266,9.819543720368529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8291015625,0.0,1759.235107421875,1895.4371337890625,0.0,2954.20556640625,0.947727382183075,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946620225906372,0.3873724639415741,0.3501921892166137,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495135545730592,0.4561964273452759,0.4325650036334991,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245350122451782,0.3019033670425415,0.2122322767972946,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740035653114319,0.2491646409034729,0.2377984523773193,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963611841201782,0.1793688982725143,0.8157570362091064,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733689427375793,1.0,1.0,0.0,1.0,-2.459207534790039,2.459202527999878,4.859207820118172e-06,1.8976991176605225,0.9106525778770448,0.9106525778770448,0.0,110.30018615722656,117.0,32356.3671875,0.0,1311.3521728515625,1.0,280.3569641113281,282.402099609375,291.1820373535156,293.3393249511719,293.1499938964844,293.1499938964844,280.04998779296875,37491.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621011972427368,1.0,0.0,0.0,3.781879425048828,3.781904935836792,9.543521173327465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.71484375,0.0,1696.4630126953125,1895.4371337890625,0.0,3048.712890625,0.9357729554176332,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946620225906372,0.3873724639415741,0.3501921892166137,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495135545730592,0.4561964273452759,0.4325650036334991,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245350122451782,0.3019033670425415,0.2122322767972946,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740035653114319,0.2491646409034729,0.2377984523773193,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963611841201782,0.1793688982725143,0.8157570362091064,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733689427375793,1.0,1.0,0.0,1.0,-2.459207534790039,2.459202527999878,4.859207820118172e-06,1.8976991176605225,0.9106525778770448,0.9106525778770448,0.0,110.30018615722656,117.0,32356.3671875,0.0,1311.3521728515625,1.0,280.3569641113281,282.402099609375,291.1820373535156,293.3393249511719,293.1499938964844,293.1499938964844,280.04998779296875,37491.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621011972427368,1.0,0.0,0.0,3.781879425048828,3.781904935836792,9.543521173327465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.71484375,0.0,1696.4630126953125,1895.4371337890625,0.0,3048.712890625,0.9357729554176332,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905705213546753,0.3850119411945343,0.348455011844635,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477975964546204,0.4573663771152496,0.4340822696685791,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824242115020752,0.3036898076534271,0.2137738615274429,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734771966934204,0.2503362894058227,0.2393174916505813,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963271498680115,0.1804427057504654,0.8225082755088806,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759820997714996,1.0,1.0,0.0,1.0,-2.470743417739868,2.470738410949707,4.905292371404357e-06,1.906825065612793,0.8902575373649597,0.8902575373649597,0.0,111.8738021850586,120.0,33345.06640625,0.0,1332.1705322265625,1.0,280.05743408203125,282.20416259765625,291.19708251953125,293.4160461425781,293.1499938964844,293.1499938964844,280.3500061035156,37884.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735310435295105,1.0,0.0,0.0,3.713040590286255,3.713065624237061,9.199255828207242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2001953125,0.0,1618.783447265625,1895.4371337890625,0.0,3155.93115234375,0.9206221103668212,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905705213546753,0.3850119411945343,0.348455011844635,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477975964546204,0.4573663771152496,0.4340822696685791,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824242115020752,0.3036898076534271,0.2137738615274429,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734771966934204,0.2503362894058227,0.2393174916505813,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963271498680115,0.1804427057504654,0.8225082755088806,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759820997714996,1.0,1.0,0.0,1.0,-2.470743417739868,2.470738410949707,4.905292371404357e-06,1.906825065612793,0.8902575373649597,0.8902575373649597,0.0,111.8738021850586,120.0,33345.06640625,0.0,1332.1705322265625,1.0,280.05743408203125,282.20416259765625,291.19708251953125,293.4160461425781,293.1499938964844,293.1499938964844,280.3500061035156,37884.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735310435295105,1.0,0.0,0.0,3.713040590286255,3.713065624237061,9.199255828207242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2001953125,0.0,1618.783447265625,1895.4371337890625,0.0,3155.93115234375,0.9206221103668212,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870998024940491,0.3841725289821625,0.3474717140197754,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451953172683716,0.4580979347229004,0.4346121251583099,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227498531341553,0.3046427965164184,0.2143623828887939,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717245221138,0.2508295476436615,0.239760011434555,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947206258773804,0.180795282125473,0.824215292930603,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772931337356567,1.0,1.0,0.0,1.0,-2.4734861850738525,2.4734814167022705,4.916212674288545e-06,1.9089584350585933,0.8831429481506348,0.8831429481506348,0.0,113.20022583007812,120.0,32522.0,0.0,1341.1627197265625,1.0,280.3023376464844,282.3958435058594,291.1083374023437,293.1850891113281,293.1499938964844,293.1499938964844,280.3500061035156,37898.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633802533149719,1.0,0.0,0.0,3.6767852306365967,3.6768100261688232,9.02048384432419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.171875,0.0,1577.47900390625,1895.4371337890625,0.0,3060.7109375,0.9126041531562804,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847816586494446,0.3838469386100769,0.3470449149608612,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437020421028136,0.4592556059360504,0.4355812072753906,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220938444137573,0.305922120809555,0.2151920348405838,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707297205924988,0.2515266537666321,0.2403817474842071,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937676668167114,0.1812746822834015,0.8263304829597473,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787286221981048,1.0,1.0,0.0,1.0,-2.478419542312622,2.478414535522461,4.9358559408574365e-06,1.912780284881592,0.8758729100227356,0.8758729100227356,0.0,114.3024673461914,123.0,32456.154296875,0.0,1351.96240234375,1.0,280.3424987792969,282.466796875,291.1026916503906,293.1988830566406,293.1499938964844,293.1499938964844,280.6499938964844,37879.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557942509651184,1.0,0.0,0.0,3.6420507431030273,3.642075061798096,8.850856829667464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.50439453125,0.0,1538.3741455078125,1895.4371337890625,0.0,2989.56787109375,0.9048176407814026,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815739750862122,0.3839148283004761,0.3469533026218414,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421796798706056,0.4622718691825866,0.4382543861865997,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219006061553955,0.309035986661911,0.2172730416059494,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769774317741394,0.2533065378665924,0.2419947683811187,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928085088729858,0.1825112849473953,0.831712007522583,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819752871990204,1.0,1.0,0.0,1.0,-2.4924204349517822,2.492415428161621,4.991937203158159e-06,1.9236856698989868,0.8648887276649475,0.8648887276649475,0.0,116.31218719482422,126.0,31612.68359375,0.0,1378.073974609375,1.0,280.64141845703125,282.7475280761719,291.0984802246094,293.1188659667969,293.1499938964844,293.1499938964844,280.95001220703125,37710.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351488709449768,1.0,0.0,0.0,3.5771970748901367,3.577220678329468,8.538449947081972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.54052734375,0.0,1466.2095947265625,1895.4371337890625,0.0,2796.4267578125,0.8902766108512878,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815739750862122,0.3839148283004761,0.3469533026218414,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421796798706056,0.4622718691825866,0.4382543861865997,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219006061553955,0.309035986661911,0.2172730416059494,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769774317741394,0.2533065378665924,0.2419947683811187,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928085088729858,0.1825112849473953,0.831712007522583,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819752871990204,1.0,1.0,0.0,1.0,-2.4924204349517822,2.492415428161621,4.991937203158159e-06,1.9236856698989868,0.8648887276649475,0.8648887276649475,0.0,116.31218719482422,126.0,31612.68359375,0.0,1378.073974609375,1.0,280.64141845703125,282.7475280761719,291.0984802246094,293.1188659667969,293.1499938964844,293.1499938964844,280.95001220703125,37710.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351488709449768,1.0,0.0,0.0,3.5771970748901367,3.577220678329468,8.538449947081972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.54052734375,0.0,1466.2095947265625,1895.4371337890625,0.0,2796.4267578125,0.8902766108512878,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801110982894897,0.3842006921768188,0.3471335768699646,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416818022727966,0.4642237722873688,0.4400136470794678,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220757842063904,0.3109996020793915,0.218597799539566,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695143818855286,0.2544716298580169,0.2430595755577087,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925478577613831,0.1833395659923553,0.8353289365768433,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840089678764343,1.0,1.0,0.0,1.0,-2.501965284347534,2.501960277557373,5.030392003391171e-06,1.9311388731002808,0.8606816530227661,0.8606816530227661,0.0,117.44749450683594,126.0,30825.111328125,0.0,1395.025146484375,1.0,280.9066467285156,282.966064453125,291.086181640625,293.0146789550781,293.1499938964844,293.1499938964844,280.95001220703125,37548.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222755193710327,1.0,0.0,0.0,3.544891595840454,3.544914722442627,8.384925536120136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.38623046875,0.0,1430.597412109375,1895.4371337890625,0.0,2676.6630859375,0.8830235004425049,1.0,0.0,3.0,1.0,0.0
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792784214019775,0.3845321536064148,0.3474493026733398,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416213035583496,0.4658693671226501,0.4415666460990906,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224701881408691,0.3126409649848938,0.2197439074516296,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695625424385071,0.2554676830768585,0.2440040558576584,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925950646400452,0.1840603202581405,0.8385790586471558,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857257306575775,1.0,1.0,0.0,1.0,-2.5106263160705566,2.5106210708618164,5.065419827587903e-06,1.937903881072998,0.8570981621742249,0.8570981621742249,0.0,118.30175018310548,129.0,30822.09765625,0.0,1409.75341796875,1.0,280.9408569335937,283.0262145996094,291.12774658203125,293.0928039550781,293.1499938964844,293.1499938964844,281.25,37439.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177096843719482,1.0,0.0,0.0,3.522244453430176,3.5222675800323486,8.278130962935393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.56005859375,0.0,1406.01513671875,1895.4371337890625,0.0,2634.364013671875,0.8778785467147827,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773209452629089,0.3855279982089996,0.3483043015003204,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413774013519288,0.4698445200920105,0.4452646970748901,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233218789100647,0.3165936470031738,0.2224725931882858,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696449160575867,0.257907509803772,0.2462934404611587,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692713737487793,0.1858490705490112,0.846584677696228,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899123013019562,1.0,1.0,0.0,1.0,-2.5317423343658447,2.5317370891571045,5.151366622158093e-06,1.9544109106063845,0.8525589108467102,0.8525589108467102,0.0,120.41015625,132.0,30182.06640625,0.0,1446.1514892578125,1.0,281.2403869628906,283.3072204589844,291.16363525390625,293.0868835449219,293.1499938964844,293.1499938964844,281.54998779296875,37093.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037452101707458,1.0,0.0,0.0,3.4800784587860107,3.4801008701324463,8.081116220637341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.8017578125,0.0,1360.013916015625,1895.4371337890625,0.0,2505.716064453125,0.8682688474655151,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773209452629089,0.3855279982089996,0.3483043015003204,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413774013519288,0.4698445200920105,0.4452646970748901,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233218789100647,0.3165936470031738,0.2224725931882858,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696449160575867,0.257907509803772,0.2462934404611587,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692713737487793,0.1858490705490112,0.846584677696228,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899123013019562,1.0,1.0,0.0,1.0,-2.5317423343658447,2.5317370891571045,5.151366622158093e-06,1.9544109106063845,0.8525589108467102,0.8525589108467102,0.0,120.41015625,132.0,30182.06640625,0.0,1446.1514892578125,1.0,281.2403869628906,283.3072204589844,291.16363525390625,293.0868835449219,293.1499938964844,293.1499938964844,281.54998779296875,37093.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037452101707458,1.0,0.0,0.0,3.4800784587860107,3.4801008701324463,8.081116220637341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.8017578125,0.0,1360.013916015625,1895.4371337890625,0.0,2505.716064453125,0.8682688474655151,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756088018417358,0.3868478536605835,0.3494642078876495,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.94132399559021,0.4741193950176239,0.4492634236812591,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243619203567505,0.3208405375480652,0.2254162728786468,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699266672134399,0.2605779767036438,0.2488132417201995,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930655837059021,0.187836155295372,0.8555337190628052,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944727420806885,1.0,1.0,0.0,1.0,-2.555255651473999,2.555250406265259,5.247949957265519e-06,1.972799301147461,0.8512182235717773,0.8512182235717773,0.0,122.64371490478516,135.0,29618.912109375,0.0,1486.8214111328125,1.0,281.5400695800781,283.58453369140625,291.1987609863281,293.0877685546875,293.1499938964844,293.1499938964844,281.8500061035156,36703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925950884819031,1.0,0.0,0.0,3.452555179595948,3.452577590942383,7.953798331072903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.390625,0.0,1329.376953125,1895.4371337890625,0.0,2403.926025390625,0.861868679523468,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756088018417358,0.3868478536605835,0.3494642078876495,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.94132399559021,0.4741193950176239,0.4492634236812591,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243619203567505,0.3208405375480652,0.2254162728786468,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699266672134399,0.2605779767036438,0.2488132417201995,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930655837059021,0.187836155295372,0.8555337190628052,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944727420806885,1.0,1.0,0.0,1.0,-2.555255651473999,2.555250406265259,5.247949957265519e-06,1.972799301147461,0.8512182235717773,0.8512182235717773,0.0,122.64371490478516,135.0,29618.912109375,0.0,1486.8214111328125,1.0,281.5400695800781,283.58453369140625,291.1987609863281,293.0877685546875,293.1499938964844,293.1499938964844,281.8500061035156,36703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925950884819031,1.0,0.0,0.0,3.452555179595948,3.452577590942383,7.953798331072903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.390625,0.0,1329.376953125,1895.4371337890625,0.0,2403.926025390625,0.861868679523468,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.874695897102356,0.3875831961631775,0.3500914871692657,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412071108818054,0.4763244092464447,0.451312780380249,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248311281204224,0.323039710521698,0.2269331514835357,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700234055519104,0.2619703412055969,0.2501232326030731,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932125687599182,0.1888787597417831,0.8602285981178284,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.496864914894104,1.0,1.0,0.0,1.0,-2.5675089359283447,2.5675036907196045,5.298654286889359e-06,1.982388615608216,0.8522233963012695,0.8522233963012695,0.0,123.84396362304688,135.0,29022.236328125,0.0,1508.43798828125,1.0,281.79296875,283.78338623046875,291.18707275390625,292.9938049316406,293.1499938964844,293.1499938964844,281.8500061035156,36487.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851025462150574,1.0,0.0,0.0,3.4442663192749023,3.444288492202759,7.915652986412169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.93896484375,0.0,1319.5439453125,1895.4371337890625,0.0,2336.072021484375,0.8599066734313965,1.0,0.0,3.0,1.0,0.0
