time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740689158439636,0.3884347975254059,0.3508738875389099,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413772821426392,0.4786310791969299,0.4534973204135895,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255237936973572,0.3253354430198669,0.2285397499799728,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703377604484558,0.2634359002113342,0.2515199184417724,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935720443725586,0.1899821311235427,0.865241527557373,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993461072444916,1.0,1.0,0.0,1.0,-2.580704689025879,2.5806994438171387,5.353510005079443e-06,1.992703199386597,0.8529764413833618,0.8529764413833618,0.0,125.00141143798828,138.0,29081.4609375,0.0,1531.3282470703125,1.0,281.8399353027344,283.85467529296875,291.22979736328125,293.0872497558594,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829732298851013,1.0,0.0,0.0,3.440420627593994,3.4404428005218506,7.897986620264419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.4951171875,0.0,1314.3450927734375,1895.4371337890625,0.0,2316.8759765625,0.8588589429855347,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729029893875122,0.3904055953025818,0.3525876402854919,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417593479156494,0.4834736287593841,0.4580059647560119,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269689083099365,0.3301559090614319,0.2318676859140396,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710310816764832,0.2665318548679352,0.2544293105602264,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694369375705719,0.1923212260007858,0.8757352232933044,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.504504382610321,1.0,1.0,0.0,1.0,-2.608282804489136,2.6082775592803955,5.469055395224132e-06,2.0142526626586914,0.8583354353904724,0.8583354353904724,0.0,127.40272521972656,141.0,28747.033203125,0.0,1579.758544921875,1.0,282.1397705078125,284.1292419433594,291.262451171875,293.096923828125,293.1499938964844,293.1499938964844,282.45001220703125,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746359705924988,1.0,0.0,0.0,3.4447622299194336,3.444784164428711,7.917932407508488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3134765625,0.0,1315.572509765625,1895.4371337890625,0.0,2242.115966796875,0.8594779372215271,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729029893875122,0.3904055953025818,0.3525876402854919,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417593479156494,0.4834736287593841,0.4580059647560119,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269689083099365,0.3301559090614319,0.2318676859140396,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710310816764832,0.2665318548679352,0.2544293105602264,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694369375705719,0.1923212260007858,0.8757352232933044,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.504504382610321,1.0,1.0,0.0,1.0,-2.608282804489136,2.6082775592803955,5.469055395224132e-06,2.0142526626586914,0.8583354353904724,0.8583354353904724,0.0,127.40272521972656,141.0,28747.033203125,0.0,1579.758544921875,1.0,282.1397705078125,284.1292419433594,291.262451171875,293.096923828125,293.1499938964844,293.1499938964844,282.45001220703125,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746359705924988,1.0,0.0,0.0,3.4447622299194336,3.444784164428711,7.917932407508488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3134765625,0.0,1315.572509765625,1895.4371337890625,0.0,2242.115966796875,0.8594779372215271,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722155690193176,0.3927313089370727,0.3546375632286072,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425960779190063,0.4886344671249389,0.4628271162509918,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287907838821411,0.3352940380573272,0.2354238182306289,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772103488445282,0.2698647081851959,0.2575677037239074,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955521702766418,0.1948567479848861,0.8871222138404846,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099545121192932,1.0,1.0,0.0,1.0,-2.6382644176483154,2.638258934020996,5.596042228717124e-06,2.037666082382202,0.8670589923858643,0.8670589923858643,0.0,129.80848693847656,144.0,28454.9140625,0.0,1632.5218505859375,1.0,282.43994140625,284.39764404296875,291.2969665527344,293.1134033203125,293.1499938964844,293.1499938964844,282.75,35423.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679072022438049,1.0,0.0,0.0,3.4654200077056885,3.465442180633545,8.013182650756789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.16943359375,0.0,1333.250732421875,1895.4371337890625,0.0,2182.276611328125,0.8637284636497498,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722155690193176,0.3927313089370727,0.3546375632286072,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425960779190063,0.4886344671249389,0.4628271162509918,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287907838821411,0.3352940380573272,0.2354238182306289,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772103488445282,0.2698647081851959,0.2575677037239074,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955521702766418,0.1948567479848861,0.8871222138404846,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099545121192932,1.0,1.0,0.0,1.0,-2.6382644176483154,2.638258934020996,5.596042228717124e-06,2.037666082382202,0.8670589923858643,0.8670589923858643,0.0,129.80848693847656,144.0,28454.9140625,0.0,1632.5218505859375,1.0,282.43994140625,284.39764404296875,291.2969665527344,293.1134033203125,293.1499938964844,293.1499938964844,282.75,35423.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679072022438049,1.0,0.0,0.0,3.4654200077056885,3.465442180633545,8.013182650756789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.16943359375,0.0,1333.250732421875,1895.4371337890625,0.0,2182.276611328125,0.8637284636497498,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718346953392029,0.3953399062156677,0.3569494783878326,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437033534049988,0.4940508902072906,0.4678966701030731,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830853283405304,0.3407013714313507,0.2391716241836547,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734214067459106,0.2733950912952423,0.2608978450298309,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969883441925049,0.1975564509630203,0.8992676138877869,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156720876693726,1.0,1.0,0.0,1.0,-2.6702325344085693,2.670226812362671,5.733010766562074e-06,2.062612533569336,0.8790643811225891,0.8790643811225891,0.0,132.26109313964844,147.0,28180.47265625,0.0,1689.442138671875,1.0,282.7400817871094,284.65948486328125,291.330322265625,293.13092041015625,293.1499938964844,293.1499938964844,283.04998779296875,35020.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622033357620239,1.0,0.0,0.0,3.5012331008911133,3.501255512237549,8.179661676877004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.05126953125,0.0,1366.8416748046875,1895.4371337890625,0.0,2131.92626953125,0.8713877201080322,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718346953392029,0.3953399062156677,0.3569494783878326,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437033534049988,0.4940508902072906,0.4678966701030731,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830853283405304,0.3407013714313507,0.2391716241836547,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734214067459106,0.2733950912952423,0.2608978450298309,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969883441925049,0.1975564509630203,0.8992676138877869,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156720876693726,1.0,1.0,0.0,1.0,-2.6702325344085693,2.670226812362671,5.733010766562074e-06,2.062612533569336,0.8790643811225891,0.8790643811225891,0.0,132.26109313964844,147.0,28180.47265625,0.0,1689.442138671875,1.0,282.7400817871094,284.65948486328125,291.330322265625,293.13092041015625,293.1499938964844,293.1499938964844,283.04998779296875,35020.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622033357620239,1.0,0.0,0.0,3.5012331008911133,3.501255512237549,8.179661676877004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.05126953125,0.0,1366.8416748046875,1895.4371337890625,0.0,2131.92626953125,0.8713877201080322,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.871707558631897,0.3982045352458954,0.3594935536384582,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450223445892334,0.4996967017650604,0.4731845259666443,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331141471862793,0.3463578820228576,0.2430941462516784,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749381065368652,0.2771026194095611,0.2643976509571075,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986250281333923,0.2004009634256363,0.9120746850967408,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216309428215027,1.0,1.0,0.0,1.0,-2.7039523124694824,2.703946352005005,5.8792284107767045e-06,2.088901996612549,0.8943037390708923,0.8943037390708923,0.0,134.76577758789062,150.0,27919.927734375,0.0,1750.413330078125,1.0,283.04058837890625,284.9162902832031,291.3623046875,293.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,34661.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570106387138367,1.0,0.0,0.0,3.550492525100708,3.5505154132843018,8.411442991018703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.03173828125,0.0,1415.513916015625,1895.4371337890625,0.0,2086.404541015625,0.8801068663597107,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.871707558631897,0.3982045352458954,0.3594935536384582,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450223445892334,0.4996967017650604,0.4731845259666443,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331141471862793,0.3463578820228576,0.2430941462516784,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749381065368652,0.2771026194095611,0.2643976509571075,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986250281333923,0.2004009634256363,0.9120746850967408,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216309428215027,1.0,1.0,0.0,1.0,-2.7039523124694824,2.703946352005005,5.8792284107767045e-06,2.088901996612549,0.8943037390708923,0.8943037390708923,0.0,134.76577758789062,150.0,27919.927734375,0.0,1750.413330078125,1.0,283.04058837890625,284.9162902832031,291.3623046875,293.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,34661.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570106387138367,1.0,0.0,0.0,3.550492525100708,3.5505154132843018,8.411442991018703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.03173828125,0.0,1415.513916015625,1895.4371337890625,0.0,2086.404541015625,0.8801068663597107,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714308142662048,0.3994623124599457,0.3607255816459656,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.945429027080536,0.5023735761642456,0.4757984578609466,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340667486190796,0.3490904569625854,0.2450541853904724,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755252122879028,0.278885930776596,0.2661483287811279,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992848515510559,0.2017710655927658,0.9185054302215576,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.39111328125,286.0221252441406,1.0,0.5246664881706238,1.0,1.0,0.0,1.0,-2.7207629680633545,2.720757007598877,5.952863830316346e-06,2.1020328998565674,0.902125120162964,0.902125120162964,0.0,136.13455200195312,150.0,27888.36328125,0.0,1781.8692626953125,1.0,283.1309509277344,284.9929504394531,291.392822265625,293.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,34297.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584290504455566,1.0,0.0,0.0,3.564567804336548,3.5645906925201416,8.478266977363091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.74365234375,0.0,1427.7412109375,1895.4371337890625,0.0,2098.807861328125,0.8846423625946045,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707863688468933,0.4005602300167084,0.3618275821208954,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454176425933838,0.5048976540565491,0.4782877564430237,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.83470618724823,0.3517122864723205,0.2469499260187149,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758017778396606,0.2805795073509216,0.2678308188915252,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996403336524963,0.2030615657567978,0.9246650338172911,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276831984519958,1.0,1.0,0.0,1.0,-2.736783266067505,2.736777305603028,6.023459718562663e-06,2.1145448684692383,0.9097278118133544,0.9097278118133544,0.0,137.6404571533203,153.0,28048.380859375,0.0,1813.1060791015625,1.0,283.1468811035156,285.0142822265625,291.43182373046875,293.251953125,293.1499938964844,293.1499938964844,283.04998779296875,34121.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625383138656616,1.0,0.0,0.0,3.587524890899658,3.587548017501831,8.58782414070447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.45654296875,0.0,1450.9510498046875,1895.4371337890625,0.0,2134.873046875,0.8916246891021729,1.0,0.0,3.0,1.0,0.0
12058020,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674715757369995,0.4016131460666656,0.3631951808929443,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431112408638,0.5088834166526794,0.4824559390544891,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342521786689758,0.3561263680458069,0.2502830028533935,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746293544769287,0.2832962274551391,0.2707085311412811,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986472010612488,0.2050656974315643,0.9350278973579408,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334169864654541,1.0,1.0,0.0,1.0,-2.763362407684326,2.763356208801269,6.1416608332365286e-06,2.135376214981079,0.9228466749191284,0.9228466749191284,0.0,141.3325653076172,156.0,28590.1328125,0.0,1871.2696533203125,1.0,283.0526733398437,284.92437744140625,291.5028991699219,293.39239501953125,293.1499938964844,293.1499938964844,282.75,34380.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787106037139893,1.0,0.0,0.0,3.6542468070983887,3.654270648956299,8.910232622838521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.37158203125,0.0,1525.768310546875,1895.4371337890625,0.0,2278.5712890625,0.9050869941711426,1.0,0.0,3.0,1.0,0.0
12058080,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674715757369995,0.4016131460666656,0.3631951808929443,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431112408638,0.5088834166526794,0.4824559390544891,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342521786689758,0.3561263680458069,0.2502830028533935,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746293544769287,0.2832962274551391,0.2707085311412811,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986472010612488,0.2050656974315643,0.9350278973579408,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334169864654541,1.0,1.0,0.0,1.0,-2.763362407684326,2.763356208801269,6.1416608332365286e-06,2.135376214981079,0.9228466749191284,0.9228466749191284,0.0,141.3325653076172,156.0,28590.1328125,0.0,1871.2696533203125,1.0,283.0526733398437,284.92437744140625,291.5028991699219,293.39239501953125,293.1499938964844,293.1499938964844,282.75,34380.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787106037139893,1.0,0.0,0.0,3.6542468070983887,3.654270648956299,8.910232622838521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.37158203125,0.0,1525.768310546875,1895.4371337890625,0.0,2278.5712890625,0.9050869941711426,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639378547668457,0.4013507664203644,0.3633950352668762,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399954676628112,0.5105422139167786,0.4844431579113006,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327280282974243,0.3582453429698944,0.2520246207714081,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726247310638428,0.2844411432743072,0.2721025645732879,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967326998710632,0.205826386809349,0.9397835731506348,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367191433906555,1.0,1.0,0.0,1.0,-2.7754831314086914,2.7754769325256348,6.196076355990954e-06,2.144937038421631,0.9281755685806274,0.9281755685806274,0.0,144.14044189453125,156.0,29378.794921875,0.0,1903.4453125,1.0,282.77978515625,284.6968078613281,291.5727844238281,293.572509765625,293.1499938964844,293.1499938964844,282.75,34581.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967201471328735,1.0,0.0,0.0,3.687780141830444,3.6878042221069336,9.0745129455172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.54052734375,0.0,1564.8829345703125,1895.4371337890625,0.0,2441.476806640625,0.9127172231674194,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612820506095886,0.4009585678577423,0.3631556332111358,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374536871910096,0.5112189054489136,0.4852103590965271,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312854170799255,0.3592348992824554,0.2527982592582702,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709051370620728,0.2848938405513763,0.2726545035839081,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950472593307495,0.2060727626085281,0.941499650478363,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383787751197815,1.0,1.0,0.0,1.0,-2.779776096343994,2.779769897460937,6.21543995293905e-06,2.148338556289673,0.9316239953041076,0.9316239953041076,0.0,145.9246063232422,159.0,29469.251953125,0.0,1918.64599609375,1.0,282.75787353515625,284.6630859375,291.5588684082031,293.5401611328125,293.1499938964844,293.1499938964844,282.45001220703125,34669.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020042181015015,1.0,0.0,0.0,3.704645872116089,3.704670190811157,9.157705562756746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.072265625,0.0,1584.711669921875,1895.4371337890625,0.0,2489.763671875,0.9165862202644348,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534760475158691,0.3991930782794952,0.361955851316452,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296987652778624,0.5123510360717773,0.4866975843906402,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267849087715149,0.3613987267017364,0.2545772492885589,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655712366104126,0.2855854034423828,0.2736805379390716,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896312236785889,0.2062075138092041,0.943875014781952,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423287153244019,1.0,1.0,0.0,1.0,-2.786355495452881,2.786349296569824,6.245293661777396e-06,2.1536061763763428,0.9371033310890198,0.9371033310890198,0.0,150.929931640625,162.0,30261.970703125,0.0,1952.8140869140625,1.0,282.4576110839844,284.39373779296875,291.56817626953125,293.6079406738281,293.1499938964844,293.1499938964844,282.1499938964844,34985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199065327644348,1.0,0.0,0.0,3.7431817054748535,3.74320650100708,9.349213883069752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.87548828125,0.0,1631.542724609375,1895.4371337890625,0.0,2654.703125,0.9254533052444458,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534760475158691,0.3991930782794952,0.361955851316452,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296987652778624,0.5123510360717773,0.4866975843906402,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267849087715149,0.3613987267017364,0.2545772492885589,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655712366104126,0.2855854034423828,0.2736805379390716,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896312236785889,0.2062075138092041,0.943875014781952,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423287153244019,1.0,1.0,0.0,1.0,-2.786355495452881,2.786349296569824,6.245293661777396e-06,2.1536061763763428,0.9371033310890198,0.9371033310890198,0.0,150.929931640625,162.0,30261.970703125,0.0,1952.8140869140625,1.0,282.4576110839844,284.39373779296875,291.56817626953125,293.6079406738281,293.1499938964844,293.1499938964844,282.1499938964844,34985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199065327644348,1.0,0.0,0.0,3.7431817054748535,3.74320650100708,9.349213883069752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.87548828125,0.0,1631.542724609375,1895.4371337890625,0.0,2654.703125,0.9254533052444458,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.845718264579773,0.396938681602478,0.3601998090744018,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217934608459472,0.512843668460846,0.4874662458896637,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221321105957031,0.3630814254283905,0.2559491693973541,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600426077842712,0.2857493758201599,0.2741251587867737,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837632656097412,0.2057921290397644,0.9434300661087036,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453782677650452,1.0,1.0,0.0,1.0,-2.7868216037750244,2.786815404891968,6.2476015045831446e-06,2.154067039489746,0.9397233724594116,0.9397233724594116,0.0,155.74061584472656,150.0,31131.294921875,0.0,1976.412109375,1.0,282.15740966796875,284.13397216796875,291.5761108398437,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324956893920898,1.0,0.0,0.0,3.7702176570892334,3.770242691040039,9.484755310040782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.73046875,0.0,1665.58984375,1895.4371337890625,0.0,2771.6904296875,0.93173348903656,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.845718264579773,0.396938681602478,0.3601998090744018,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217934608459472,0.512843668460846,0.4874662458896637,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221321105957031,0.3630814254283905,0.2559491693973541,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600426077842712,0.2857493758201599,0.2741251587867737,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837632656097412,0.2057921290397644,0.9434300661087036,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453782677650452,1.0,1.0,0.0,1.0,-2.7868216037750244,2.786815404891968,6.2476015045831446e-06,2.154067039489746,0.9397233724594116,0.9397233724594116,0.0,155.74061584472656,150.0,31131.294921875,0.0,1976.412109375,1.0,282.15740966796875,284.13397216796875,291.5761108398437,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324956893920898,1.0,0.0,0.0,3.7702176570892334,3.770242691040039,9.484755310040782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.73046875,0.0,1665.58984375,1895.4371337890625,0.0,2771.6904296875,0.93173348903656,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451787233352661,0.3957907855510711,0.3592158854007721,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222086668014526,0.513008713722229,0.4876744449138641,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228995203971863,0.3638758957386017,0.2565279304981231,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602593898773193,0.2857514321804046,0.2741617262363434,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836300492286682,0.2054878175258636,0.9422230124473572,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447381734848022,1.0,1.0,0.0,1.0,-2.785181760787964,2.785175323486328,6.240359198272927e-06,2.1528494358062744,0.939525842666626,0.939525842666626,0.0,155.52955627441406,150.0,31977.79296875,0.0,1972.7845458984373,1.0,281.8980407714844,283.9384765625,291.61474609375,293.80145263671875,293.1499938964844,293.1499938964844,281.8500061035156,35443.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406871557235718,1.0,0.0,0.0,3.779979705810547,3.780004739761353,9.533935099170776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.72216796875,0.0,1678.327880859375,1895.4371337890625,0.0,2848.1357421875,0.9339985251426696,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462337851524353,0.3945833146572113,0.3580545783042907,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247803688049316,0.5130832195281982,0.4876797497272491,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251914381980896,0.3646136820316314,0.2569867670536041,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619491815567017,0.2856889367103576,0.2740470767021179,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.684885561466217,0.2051193714141845,0.940343141555786,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432183146476746,1.0,1.0,0.0,1.0,-2.7819483280181885,2.781942129135132,6.225930064829299e-06,2.150373697280884,0.9398698210716248,0.9398698210716248,0.0,153.93319702148438,138.0,32078.896484375,0.0,1960.0489501953125,1.0,281.85711669921875,283.8846435546875,291.59930419921875,293.7416076660156,293.1499938964844,293.1499938964844,281.54998779296875,35570.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433773517608643,1.0,0.0,0.0,3.786901473999024,3.7869269847869873,9.568884706823155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.6484375,0.0,1687.5423583984375,1895.4371337890625,0.0,2873.28564453125,0.9356676340103148,1.0,0.0,3.0,1.0,0.0
12058620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.852240800857544,0.3921442627906799,0.3556810319423675,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350361824035645,0.5131176114082336,0.4875335395336151,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334262371063232,0.3660535812377929,0.257834643125534,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688997387886047,0.2854968607425689,0.2736686170101166,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907222867012024,0.2043176889419555,0.935806393623352,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382637977600098,1.0,1.0,0.0,1.0,-2.774034023284912,2.7740278244018555,6.190574822539929e-06,2.1442646980285645,0.9374008178710938,0.9374008178710938,0.0,147.92684936523438,126.0,33050.17578125,0.0,1919.06640625,1.0,281.55718994140625,283.6419677734375,291.6288146972656,293.82781982421875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540078401565552,1.0,0.0,0.0,3.7935168743133545,3.7935421466827393,9.60234501690138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.17724609375,0.0,1697.5384521484375,1895.4371337890625,0.0,2972.822265625,0.9373304843902588,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.852240800857544,0.3921442627906799,0.3556810319423675,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350361824035645,0.5131176114082336,0.4875335395336151,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334262371063232,0.3660535812377929,0.257834643125534,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688997387886047,0.2854968607425689,0.2736686170101166,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907222867012024,0.2043176889419555,0.935806393623352,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382637977600098,1.0,1.0,0.0,1.0,-2.774034023284912,2.7740278244018555,6.190574822539929e-06,2.1442646980285645,0.9374008178710938,0.9374008178710938,0.0,147.92684936523438,126.0,33050.17578125,0.0,1919.06640625,1.0,281.55718994140625,283.6419677734375,291.6288146972656,293.82781982421875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540078401565552,1.0,0.0,0.0,3.7935168743133545,3.7935421466827393,9.60234501690138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.17724609375,0.0,1697.5384521484375,1895.4371337890625,0.0,2972.822265625,0.9373304843902588,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623836636543274,0.3896662890911102,0.3531793355941772,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501723051071168,0.5129997730255127,0.4871445596218109,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456050157546997,0.3674520850181579,0.2585801184177398,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796818614006042,0.2852271497249603,0.2731164395809173,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999949812889099,0.2034554034471511,0.9305059909820556,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315903425216675,1.0,1.0,0.0,1.0,-2.7644236087799072,2.7644174098968506,6.147700332803652e-06,2.136810541152954,0.932490885257721,0.932490885257721,0.0,139.5539093017578,114.0,34110.171875,0.0,1864.513916015625,1.0,281.25714111328125,283.4102783203125,291.66259765625,293.9254150390625,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652554750442505,1.0,0.0,0.0,3.790404796600342,3.790430068969727,9.586597116140183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.15380859375,0.0,1695.8631591796875,1895.4371337890625,0.0,3078.302001953125,0.9368005990982056,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623836636543274,0.3896662890911102,0.3531793355941772,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501723051071168,0.5129997730255127,0.4871445596218109,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456050157546997,0.3674520850181579,0.2585801184177398,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796818614006042,0.2852271497249603,0.2731164395809173,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999949812889099,0.2034554034471511,0.9305059909820556,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315903425216675,1.0,1.0,0.0,1.0,-2.7644236087799072,2.7644174098968506,6.147700332803652e-06,2.136810541152954,0.932490885257721,0.932490885257721,0.0,139.5539093017578,114.0,34110.171875,0.0,1864.513916015625,1.0,281.25714111328125,283.4102783203125,291.66259765625,293.9254150390625,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652554750442505,1.0,0.0,0.0,3.790404796600342,3.790430068969727,9.586597116140183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.15380859375,0.0,1695.8631591796875,1895.4371337890625,0.0,3078.302001953125,0.9368005990982056,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763989210128784,0.3871214389801025,0.3505759537220001,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683803915977478,0.5127103328704834,0.4865493774414062,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617089986801147,0.368795782327652,0.2592527270317077,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939637303352356,0.2848773002624511,0.2724394500255584,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121508121490479,0.2025439441204071,0.9247375726699828,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238429307937622,1.0,1.0,0.0,1.0,-2.7536427974700928,2.753636598587036,6.099747679400025e-06,2.128432512283325,0.9250988960266112,0.9250988960266112,0.0,129.81985473632812,102.0,35128.8125,0.0,1802.148681640625,1.0,280.9571838378906,283.1820068359375,291.694091796875,294.0205383300781,293.1499938964844,293.1499938964844,280.6499938964844,36371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768311738967896,1.0,0.0,0.0,3.777390718460083,3.777415990829468,9.520879871161014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.12646484375,0.0,1682.4456787109375,1895.4371337890625,0.0,3186.877197265625,0.9340503215789796,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763989210128784,0.3871214389801025,0.3505759537220001,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683803915977478,0.5127103328704834,0.4865493774414062,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617089986801147,0.368795782327652,0.2592527270317077,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939637303352356,0.2848773002624511,0.2724394500255584,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121508121490479,0.2025439441204071,0.9247375726699828,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238429307937622,1.0,1.0,0.0,1.0,-2.7536427974700928,2.753636598587036,6.099747679400025e-06,2.128432512283325,0.9250988960266112,0.9250988960266112,0.0,129.81985473632812,102.0,35128.8125,0.0,1802.148681640625,1.0,280.9571838378906,283.1820068359375,291.694091796875,294.0205383300781,293.1499938964844,293.1499938964844,280.6499938964844,36371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768311738967896,1.0,0.0,0.0,3.777390718460083,3.777415990829468,9.520879871161014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.12646484375,0.0,1682.4456787109375,1895.4371337890625,0.0,3186.877197265625,0.9340503215789796,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945428729057312,0.3845006227493286,0.3478778004646301,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878747463226318,0.5122388601303101,0.4857559502124786,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822539448738098,0.3700776398181915,0.2598615884780884,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116205334663391,0.2844424247741699,0.2716540396213531,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261423468589783,0.2015838176012039,0.918612539768219,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153838992118835,1.0,1.0,0.0,1.0,-2.7418742179870605,2.741868257522583,6.04759452471626e-06,2.119276762008667,0.9152622222900392,0.9152622222900392,0.0,119.31490325927734,90.0,36103.203125,0.0,1735.171630859375,1.0,280.6573181152344,282.95782470703125,291.72174072265625,294.1094970703125,293.1499938964844,293.1499938964844,280.3500061035156,36653.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880650997161865,1.0,0.0,0.0,3.7539665699005127,3.7539918422698975,9.40316567721311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2265625,0.0,1656.9674072265625,1895.4371337890625,0.0,3292.108154296875,0.9289771914482116,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945428729057312,0.3845006227493286,0.3478778004646301,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878747463226318,0.5122388601303101,0.4857559502124786,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822539448738098,0.3700776398181915,0.2598615884780884,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116205334663391,0.2844424247741699,0.2716540396213531,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261423468589783,0.2015838176012039,0.918612539768219,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153838992118835,1.0,1.0,0.0,1.0,-2.7418742179870605,2.741868257522583,6.04759452471626e-06,2.119276762008667,0.9152622222900392,0.9152622222900392,0.0,119.31490325927734,90.0,36103.203125,0.0,1735.171630859375,1.0,280.6573181152344,282.95782470703125,291.72174072265625,294.1094970703125,293.1499938964844,293.1499938964844,280.3500061035156,36653.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880650997161865,1.0,0.0,0.0,3.7539665699005127,3.7539918422698975,9.40316567721311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2265625,0.0,1656.9674072265625,1895.4371337890625,0.0,3292.108154296875,0.9289771914482116,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055765867233276,0.383184552192688,0.3465487957000732,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976935386657716,0.5119562745094299,0.4853356480598449,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945929408073425,0.3707129657268524,0.260174423456192,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214436769485474,0.2842071950435638,0.2712503373622894,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.734244167804718,0.2010979056358337,0.9155232310295104,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109670758247375,1.0,1.0,0.0,1.0,-2.735950469970703,2.7359442710876465,6.021413810231024e-06,2.114661931991577,0.9088712334632874,0.9088712334632874,0.0,113.84034729003906,90.0,37050.86328125,0.0,1700.7967529296875,1.0,280.3987121582031,282.7840881347656,291.76123046875,294.25408935546875,293.1499938964844,293.1499938964844,280.3500061035156,36814.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959676027297974,1.0,0.0,0.0,3.7382776737213135,3.738302707672119,9.32473255943478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.86572265625,0.0,1639.8609619140625,1895.4371337890625,0.0,3365.96826171875,0.9255317449569702,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137574434280396,0.3817759156227112,0.3451538681983948,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119534134864807,0.4763355851173401,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037342667579652,0.3712694048881531,0.2604591250419616,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.828353762626648,0.2838945090770721,0.2708302140235901,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399918437004089,0.2005489021539688,0.912470519542694,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.505959153175354,1.0,1.0,0.0,1.0,-2.7196803092956543,2.7196743488311768,5.9505791796254925e-06,2.1023550033569336,0.9029568433761596,0.9029568433761596,0.0,109.7090835571289,78.0,37037.41796875,0.0,1657.656982421875,1.0,280.3575439453125,282.740234375,291.7480163574219,294.1966552734375,293.1499938964844,293.1499938964844,280.04998779296875,36959.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988488912582397,1.0,0.0,0.0,3.71926212310791,3.7192869186401367,9.230109299096512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.34375,0.0,1618.9127197265625,1895.4371337890625,0.0,3392.85205078125,0.9214006066322328,1.0,0.0,3.0,1.0,0.0
