time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.931516408920288,0.378808319568634,0.3423136174678802,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151395201683044,0.449482798576355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243116974830629,0.3722574710845947,0.2609894573688507,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426297307014465,0.2831405103206634,0.269907534122467,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520481944084167,0.1993691027164459,0.9060925245285034,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944686889648437,1.0,1.0,0.0,1.0,-2.6758406162261963,2.675834894180298,5.76012507735868e-06,2.0683889389038086,0.8878286480903625,0.8878286480903625,0.0,101.48900604248048,66.0,37725.5390625,0.0,1557.1766357421875,1.0,280.057861328125,282.5165405273437,291.7683410644531,294.2652893066406,293.1499938964844,293.1499938964844,280.3500061035156,37320.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908436954021454,1.0,0.0,0.0,3.671218156814575,3.671242475509644,8.99318763458723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.5234375,0.0,1566.8433837890625,1895.4371337890625,0.0,3482.092529296875,0.9108977913856506,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.931516408920288,0.378808319568634,0.3423136174678802,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151395201683044,0.449482798576355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243116974830629,0.3722574710845947,0.2609894573688507,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426297307014465,0.2831405103206634,0.269907534122467,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520481944084167,0.1993691027164459,0.9060925245285034,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944686889648437,1.0,1.0,0.0,1.0,-2.6758406162261963,2.675834894180298,5.76012507735868e-06,2.0683889389038086,0.8878286480903625,0.8878286480903625,0.0,101.48900604248048,66.0,37725.5390625,0.0,1557.1766357421875,1.0,280.057861328125,282.5165405273437,291.7683410644531,294.2652893066406,293.1499938964844,293.1499938964844,280.3500061035156,37320.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908436954021454,1.0,0.0,0.0,3.671218156814575,3.671242475509644,8.99318763458723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.5234375,0.0,1566.8433837890625,1895.4371337890625,0.0,3482.092529296875,0.9108977913856506,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486242532730104,0.377726137638092,0.3406918048858642,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206023454666138,0.4265175461769104,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.9440963864326476,0.3737851679325104,0.2616170942783355,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564808964729309,0.2831332683563232,0.269430011510849,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639946937561035,0.1989514231681823,0.9022256135940552,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853327870368957,1.0,1.0,0.0,1.0,-2.6418275833129883,2.64182186126709,5.614356268779375e-06,2.041969060897827,0.8809340596199036,0.8809340596199036,0.0,94.9046630859375,66.0,36375.83203125,0.0,1480.3521728515625,1.0,280.3282470703125,282.7115173339844,291.67919921875,294.0175170898437,293.1499938964844,293.1499938964844,280.3500061035156,37303.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932293653488159,1.0,0.0,0.0,3.635359525680542,3.6353836059570312,8.818363994578249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.51953125,0.0,1526.6571044921875,1895.4371337890625,0.0,3340.395263671875,0.9029334187507628,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566943645477296,0.3775492012500763,0.3403841555118561,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234723687171936,0.4163220822811126,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531984329223632,0.3745873272418976,0.262061208486557,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633394837379456,0.2832942008972168,0.2694361805915832,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699810266494751,0.1989398002624511,0.9014744162559508,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816536009311676,1.0,1.0,0.0,1.0,-2.628844738006592,2.6288390159606934,5.559213150263531e-06,2.0318868160247803,0.8779735565185547,0.8779735565185547,0.0,92.15126037597656,86.0,36210.05859375,0.0,1450.432861328125,1.0,280.3421325683594,282.72857666015625,291.68511962890625,294.02392578125,293.1499938964844,293.1499938964844,280.6499938964844,37304.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889061808586121,1.0,0.0,0.0,3.621786594390869,3.6218106746673584,8.75263879152044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.21728515625,0.0,1511.689697265625,1895.4371337890625,0.0,3299.976806640625,0.8998931646347046,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644205570220948,0.3778063654899597,0.3402569591999054,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342227220535278,0.4066503942012787,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964064121246338,0.3782730400562286,0.264356255531311,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710822463035583,0.284555435180664,0.2703056633472442,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765100598335266,0.1995810866355896,0.9028181433677672,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801242351531982,1.0,1.0,0.0,1.0,-2.622431993484497,2.622426271438598,5.530619546334492e-06,2.0261929035186768,0.8712307810783386,0.8712307810783386,0.0,89.76683044433594,106.0,35049.51171875,0.0,1431.205810546875,1.0,280.6413269042969,282.976806640625,291.6860046386719,293.9222717285156,293.1499938964844,293.1499938964844,280.95001220703125,37131.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655190467834473,1.0,0.0,0.0,3.5785162448883057,3.5785398483276367,8.544748766325938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.8232421875,0.0,1463.387939453125,1895.4371337890625,0.0,3080.774658203125,0.8901497721672058,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644205570220948,0.3778063654899597,0.3402569591999054,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342227220535278,0.4066503942012787,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964064121246338,0.3782730400562286,0.264356255531311,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710822463035583,0.284555435180664,0.2703056633472442,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765100598335266,0.1995810866355896,0.9028181433677672,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801242351531982,1.0,1.0,0.0,1.0,-2.622431993484497,2.622426271438598,5.530619546334492e-06,2.0261929035186768,0.8712307810783386,0.8712307810783386,0.0,89.76683044433594,106.0,35049.51171875,0.0,1431.205810546875,1.0,280.6413269042969,282.976806640625,291.6860046386719,293.9222717285156,293.1499938964844,293.1499938964844,280.95001220703125,37131.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655190467834473,1.0,0.0,0.0,3.5785162448883057,3.5785398483276367,8.544748766325938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.8232421875,0.0,1463.387939453125,1895.4371337890625,0.0,3080.774658203125,0.8901497721672058,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562401175498962,0.3788445293903351,0.3411235809326172,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421018600463867,0.417782574892044,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589012265205384,0.3827382922172546,0.2674077749252319,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651411533355713,0.2864892184734344,0.2720831632614136,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710900902748108,0.2008955478668213,0.9085168242454528,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865850806236267,1.0,1.0,0.0,1.0,-2.649474620819092,2.6494691371917725,5.64467154617887e-06,2.0467958450317383,0.8678455352783203,0.8678455352783203,0.0,93.15233612060548,126.0,34301.765625,0.0,1482.909423828125,1.0,280.94097900390625,283.24676513671875,291.7264709472656,293.9026184082031,293.1499938964844,293.1499938964844,281.25,36845.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466164469718933,1.0,0.0,0.0,3.54580307006836,3.545826196670532,8.389237677874917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.97314453125,0.0,1426.451416015625,1895.4371337890625,0.0,2903.59033203125,0.8826725482940674,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562401175498962,0.3788445293903351,0.3411235809326172,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421018600463867,0.417782574892044,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589012265205384,0.3827382922172546,0.2674077749252319,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651411533355713,0.2864892184734344,0.2720831632614136,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710900902748108,0.2008955478668213,0.9085168242454528,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865850806236267,1.0,1.0,0.0,1.0,-2.649474620819092,2.6494691371917725,5.64467154617887e-06,2.0467958450317383,0.8678455352783203,0.8678455352783203,0.0,93.15233612060548,126.0,34301.765625,0.0,1482.909423828125,1.0,280.94097900390625,283.24676513671875,291.7264709472656,293.9026184082031,293.1499938964844,293.1499938964844,281.25,36845.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466164469718933,1.0,0.0,0.0,3.54580307006836,3.545826196670532,8.389237677874917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.97314453125,0.0,1426.451416015625,1895.4371337890625,0.0,2903.59033203125,0.8826725482940674,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.947389841079712,0.3795296251773834,0.3417506515979767,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445769429206848,0.4293439090251922,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951705515384674,0.3851505219936371,0.2690976560115814,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585079908370972,0.2876104414463043,0.2731792628765106,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651450634002686,0.2016884386539459,0.912324607372284,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921506345272064,1.0,1.0,0.0,1.0,-2.672034502029419,2.6720287799835205,5.74103660255787e-06,2.0641419887542725,0.8679350018501282,0.8679350018501282,0.0,96.5626220703125,126.0,33651.13671875,0.0,1529.456298828125,1.0,281.1956787109375,283.4484558105469,291.7243347167969,293.8114929199219,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370494246482849,1.0,0.0,0.0,3.5340771675109863,3.534100294113159,8.333843766195059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.40771484375,0.0,1412.7691650390625,1895.4371337890625,0.0,2814.160888671875,0.8799715638160706,1.0,0.0,3.0,1.0,0.0
12059760,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363765716552734,0.3803559243679046,0.3425966501235962,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461152195930481,0.4438551068305969,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423786401748656,0.3877009153366089,0.2709455788135528,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.850548505783081,0.2888442873954773,0.2744447588920593,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580100297927856,0.2025639712810516,0.9167720675468444,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989725947380066,1.0,1.0,0.0,1.0,-2.69956636428833,2.6995604038238525,5.859844804945169e-06,2.0853583812713623,0.867835283279419,0.867835283279419,0.0,100.9280242919922,146.0,33810.97265625,0.0,1588.189697265625,1.0,281.2408142089844,283.5258178710937,291.774169921875,293.9163818359375,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338226675987244,1.0,0.0,0.0,3.5263824462890625,3.526405334472656,8.297592444250768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.982421875,0.0,1403.4725341796875,1895.4371337890625,0.0,2784.058837890625,0.8780945539474487,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103355407714844,0.3821912407875061,0.3444985151290893,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464454293251038,0.4802179932594299,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191450476646424,0.3930156528949737,0.2748344540596008,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322743773460388,0.2914815843105316,0.277217149734497,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416486144065857,0.20440274477005,0.9265138506889344,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155436992645264,1.0,1.0,0.0,1.0,-2.7652502059936523,2.765244007110596,6.148429747554474e-06,2.1360795497894287,0.8711777925491333,0.8711777925491333,0.0,112.29007720947266,164.0,33449.25,0.0,1737.3037109375,1.0,281.54058837890625,283.8041687011719,291.81378173828125,293.93463134765625,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257113695144653,1.0,0.0,0.0,3.5216846466064453,3.521707534790039,8.275500249510515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4677734375,0.0,1395.7410888671875,1895.4371337890625,0.0,2708.559814453125,0.8767586946487427,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103355407714844,0.3821912407875061,0.3444985151290893,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464454293251038,0.4802179932594299,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191450476646424,0.3930156528949737,0.2748344540596008,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322743773460388,0.2914815843105316,0.277217149734497,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416486144065857,0.20440274477005,0.9265138506889344,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155436992645264,1.0,1.0,0.0,1.0,-2.7652502059936523,2.765244007110596,6.148429747554474e-06,2.1360795497894287,0.8711777925491333,0.8711777925491333,0.0,112.29007720947266,164.0,33449.25,0.0,1737.3037109375,1.0,281.54058837890625,283.8041687011719,291.81378173828125,293.93463134765625,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257113695144653,1.0,0.0,0.0,3.5216846466064453,3.521707534790039,8.275500249510515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4677734375,0.0,1395.7410888671875,1895.4371337890625,0.0,2708.559814453125,0.8767586946487427,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840750455856323,0.3842338621616363,0.3467413485050201,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955571293830872,0.5438308119773865,0.5161987543106079,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944377303123474,0.3985826969146728,0.2790159583091736,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117022514343262,0.2942913472652435,0.2803146839141845,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236849665641785,0.2063069641590118,0.9372998476028442,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338605046272278,1.0,1.0,0.0,1.0,-2.832024097442627,2.832017660140991,6.451349690905772e-06,2.188748359680176,0.8777691721916199,0.8777691721916199,0.0,127.09564208984376,182.0,33092.734375,0.0,1912.03955078125,1.0,281.8406066894531,284.075439453125,291.8417053222656,293.94586181640625,293.1499938964844,293.1499938964844,282.1499938964844,35699.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203385472297668,1.0,0.0,0.0,3.5319530963897705,3.5319759845733643,8.323829092660162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.96728515625,0.0,1403.5828857421875,1895.4371337890625,0.0,2658.705810546875,0.8787477016448975,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840750455856323,0.3842338621616363,0.3467413485050201,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955571293830872,0.5438308119773865,0.5161987543106079,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944377303123474,0.3985826969146728,0.2790159583091736,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117022514343262,0.2942913472652435,0.2803146839141845,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236849665641785,0.2063069641590118,0.9372998476028442,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338605046272278,1.0,1.0,0.0,1.0,-2.832024097442627,2.832017660140991,6.451349690905772e-06,2.188748359680176,0.8777691721916199,0.8777691721916199,0.0,127.09564208984376,182.0,33092.734375,0.0,1912.03955078125,1.0,281.8406066894531,284.075439453125,291.8417053222656,293.94586181640625,293.1499938964844,293.1499938964844,282.1499938964844,35699.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203385472297668,1.0,0.0,0.0,3.5319530963897705,3.5319759845733643,8.323829092660162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.96728515625,0.0,1403.5828857421875,1895.4371337890625,0.0,2658.705810546875,0.8787477016448975,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517957925796509,0.3861815631389618,0.3492456376552582,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606328010559082,0.543651282787323,0.5157661437988281,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637689352035522,0.4041408598423004,0.2834523022174835,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827335000038147,0.2970312535762787,0.28369140625,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983286738395691,0.2081048786640167,0.9491333365440368,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504522919654846,1.0,1.0,0.0,1.0,-2.8590457439422607,2.859039306640625,6.574172402906697e-06,2.2092390060424805,0.8869249820709229,0.8869249820709229,0.0,147.89910888671875,200.0,32444.59765625,0.0,2056.303955078125,1.0,282.1407775878906,284.3178405761719,291.8527526855469,293.9275817871094,293.1499938964844,293.1499938964844,282.45001220703125,35347.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153031468391418,1.0,0.0,0.0,3.555631637573242,3.555654525756836,8.435810627815954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.20458984375,0.0,1425.9371337890625,1895.4371337890625,0.0,2612.11279296875,0.8837597370147705,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517957925796509,0.3861815631389618,0.3492456376552582,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606328010559082,0.543651282787323,0.5157661437988281,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637689352035522,0.4041408598423004,0.2834523022174835,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827335000038147,0.2970312535762787,0.28369140625,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983286738395691,0.2081048786640167,0.9491333365440368,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504522919654846,1.0,1.0,0.0,1.0,-2.8590457439422607,2.859039306640625,6.574172402906697e-06,2.2092390060424805,0.8869249820709229,0.8869249820709229,0.0,147.89910888671875,200.0,32444.59765625,0.0,2056.303955078125,1.0,282.1407775878906,284.3178405761719,291.8527526855469,293.9275817871094,293.1499938964844,293.1499938964844,282.45001220703125,35347.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153031468391418,1.0,0.0,0.0,3.555631637573242,3.555654525756836,8.435810627815954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.20458984375,0.0,1425.9371337890625,1895.4371337890625,0.0,2612.11279296875,0.8837597370147705,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8297691941261292,0.3882088363170624,0.3517162799835205,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307661056518556,0.5462754964828491,0.5184769034385681,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431717157363892,0.4098380506038666,0.2879121601581573,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623595595359802,0.2998313009738922,0.2870352566242218,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792846322059631,0.2099798172712326,0.9608660340309144,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662527680397034,1.0,1.0,0.0,1.0,-2.888752222061157,2.8887455463409424,6.711462447128724e-06,2.232177972793579,0.8988522887229919,0.8988522887229919,0.0,167.51182556152344,188.0,31885.87109375,0.0,2202.593017578125,1.0,282.4410400390625,284.559814453125,291.8526306152344,293.8953857421875,293.1499938964844,293.1499938964844,282.75,35031.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809185802936554,1.0,0.0,0.0,3.59110164642334,3.5911247730255127,8.604956178714929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.2802734375,0.0,1461.4932861328125,1895.4371337890625,0.0,2555.697265625,0.891449511051178,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8297691941261292,0.3882088363170624,0.3517162799835205,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307661056518556,0.5462754964828491,0.5184769034385681,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431717157363892,0.4098380506038666,0.2879121601581573,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623595595359802,0.2998313009738922,0.2870352566242218,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792846322059631,0.2099798172712326,0.9608660340309144,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662527680397034,1.0,1.0,0.0,1.0,-2.888752222061157,2.8887455463409424,6.711462447128724e-06,2.232177972793579,0.8988522887229919,0.8988522887229919,0.0,167.51182556152344,188.0,31885.87109375,0.0,2202.593017578125,1.0,282.4410400390625,284.559814453125,291.8526306152344,293.8953857421875,293.1499938964844,293.1499938964844,282.75,35031.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809185802936554,1.0,0.0,0.0,3.59110164642334,3.5911247730255127,8.604956178714929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.2802734375,0.0,1461.4932861328125,1895.4371337890625,0.0,2555.697265625,0.891449511051178,1.0,0.0,3.0,1.0,0.0
12060300,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258866667747498,0.3892630934715271,0.3527554273605346,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253761172294616,0.5479968786239624,0.5201091766357422,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402977585792542,0.4127432107925415,0.2900070250034332,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591183185577393,0.3012559711933136,0.2885087132453918,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761914491653442,0.2109476625919342,0.9658500552177428,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701818466186523,1.0,1.0,0.0,1.0,-2.902247190475464,2.902240514755249,6.774445864721201e-06,2.242663621902466,0.9063806533813475,0.9063806533813475,0.0,172.1586456298828,188.0,31231.474609375,0.0,2248.896240234375,1.0,282.6973571777344,284.74420166015625,291.8231811523437,293.78045654296875,293.1499938964844,293.1499938964844,282.75,34876.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033021092414856,1.0,0.0,0.0,3.6126205921173096,3.6126441955566406,8.708393011147564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.78515625,0.0,1483.657470703125,1895.4371337890625,0.0,2501.654052734375,0.8961839079856873,1.0,0.0,3.0,1.0,0.0
12060360,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254515528678894,0.3904231488704681,0.3538338840007782,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.924911379814148,0.549925684928894,0.5219111442565918,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409644365310669,0.4157496690750122,0.2921209037303924,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7591798901557922,0.3027523756027221,0.2899535596370697,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762362718582153,0.2119841873645782,0.9706289768218994,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726721882820129,1.0,1.0,0.0,1.0,-2.91573166847229,2.915724754333496,6.8375452428881545e-06,2.253084659576416,0.913422167301178,0.913422167301178,0.0,173.7899169921875,176.0,31289.328125,0.0,2280.585693359375,1.0,282.7415466308594,284.7951354980469,291.8479919433594,293.8570251464844,293.1499938964844,293.1499938964844,282.45001220703125,34759.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024824261665344,1.0,0.0,0.0,3.636773824691773,3.6367976665496826,8.825227268971503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.416015625,0.0,1509.2550048828125,1895.4371337890625,0.0,2494.143310546875,0.9014742374420166,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280742764472961,0.3908906579017639,0.3547280430793762,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.92942476272583,0.5521230697631836,0.5244244933128357,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461413979530334,0.4202627837657928,0.2955432832241058,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629167437553406,0.3046881854534149,0.2920489907264709,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797427535057068,0.2132845669984817,0.9773481488227844,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.574108898639679,1.0,1.0,0.0,1.0,-2.9345521926879883,2.9345452785491943,6.926470632606652e-06,2.267789840698242,0.9225107431411744,0.9225107431411744,0.0,172.73716735839844,164.0,32402.943359375,0.0,2308.572265625,1.0,282.4577331542969,284.56597900390625,291.94952392578125,294.09918212890625,293.1499938964844,293.1499938964844,282.1499938964844,34858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256468772888184,1.0,0.0,0.0,3.6800599098205566,3.680083990097046,9.036559163178026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.49072265625,0.0,1558.2613525390625,1895.4371337890625,0.0,2707.960693359375,0.911215364933014,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280742764472961,0.3908906579017639,0.3547280430793762,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.92942476272583,0.5521230697631836,0.5244244933128357,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461413979530334,0.4202627837657928,0.2955432832241058,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629167437553406,0.3046881854534149,0.2920489907264709,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797427535057068,0.2132845669984817,0.9773481488227844,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.574108898639679,1.0,1.0,0.0,1.0,-2.9345521926879883,2.9345452785491943,6.926470632606652e-06,2.267789840698242,0.9225107431411744,0.9225107431411744,0.0,172.73716735839844,164.0,32402.943359375,0.0,2308.572265625,1.0,282.4577331542969,284.56597900390625,291.94952392578125,294.09918212890625,293.1499938964844,293.1499938964844,282.1499938964844,34858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256468772888184,1.0,0.0,0.0,3.6800599098205566,3.680083990097046,9.036559163178026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.49072265625,0.0,1558.2613525390625,1895.4371337890625,0.0,2707.960693359375,0.911215364933014,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316763043403625,0.3900692462921142,0.3541337549686432,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355409741401672,0.5526378154754639,0.5250778794288635,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.852143406867981,0.4228557050228119,0.297424167394638,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.767533004283905,0.3053733706474304,0.2927733063697815,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.68394935131073,0.2136069983243942,0.979013979434967,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725874900817871,1.0,1.0,0.0,1.0,-2.9397671222686768,2.939760208129883,6.95125754646142e-06,2.2718842029571533,0.9271763563156128,0.9271763563156128,0.0,169.38107299804688,164.0,33391.46484375,0.0,2301.009521484375,1.0,282.16650390625,284.32550048828125,291.9654541015625,294.2143859863281,293.1499938964844,293.1499938964844,282.1499938964844,35034.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467798829078674,1.0,0.0,0.0,3.708981513977051,3.709006071090698,9.179153721561306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.41064453125,0.0,1592.444580078125,1895.4371337890625,0.0,2905.1201171875,0.917807936668396,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327619433403015,0.389818012714386,0.3538570702075958,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.937347412109375,0.5526970624923706,0.5250915884971619,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538735508918762,0.4234569072723388,0.2978051602840423,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688750624656677,0.305483728647232,0.2928445637226105,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.685151219367981,0.2136270254850387,0.9789718389511108,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719159245491028,1.0,1.0,0.0,1.0,-2.9399449825286865,2.9399380683898926,6.952086096134735e-06,2.272016286849976,0.9285682439804076,0.9285682439804076,0.0,168.2783966064453,152.0,33420.5625,0.0,2295.79541015625,1.0,282.1578674316406,284.3116760253906,291.9450378417969,294.1839294433594,293.1499938964844,293.1499938964844,281.8500061035156,35063.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492908477783203,1.0,0.0,0.0,3.715553998947144,3.715578556060791,9.211714200318966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.71044921875,0.0,1600.1995849609375,1895.4371337890625,0.0,2928.62890625,0.9193108677864076,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397910594940186,0.3880805969238281,0.3521713018417358,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948396384716034,0.5524083375930786,0.5247260928153992,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643823862075806,0.4260079860687256,0.2994701862335205,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771262526512146,0.3056207597255707,0.2928390502929687,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924411058425903,0.2133544087409973,0.9770854711532592,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672757625579834,1.0,1.0,0.0,1.0,-2.9372129440307617,2.937206029891968,6.939107606740436e-06,2.2698771953582764,0.9317504167556764,0.9317504167556764,0.0,161.36643981933594,140.0,34356.6171875,0.0,2256.32421875,1.0,281.85760498046875,284.0560302734375,291.90496826171875,294.2068176269531,293.1499938964844,293.1499938964844,281.54998779296875,35309.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672192692756653,1.0,0.0,0.0,3.7419164180755615,3.741940975189209,9.342894031760808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.12890625,0.0,1632.557861328125,1895.4371337890625,0.0,3096.724609375,0.9253906607627868,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397910594940186,0.3880805969238281,0.3521713018417358,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948396384716034,0.5524083375930786,0.5247260928153992,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643823862075806,0.4260079860687256,0.2994701862335205,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771262526512146,0.3056207597255707,0.2928390502929687,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924411058425903,0.2133544087409973,0.9770854711532592,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672757625579834,1.0,1.0,0.0,1.0,-2.9372129440307617,2.937206029891968,6.939107606740436e-06,2.2698771953582764,0.9317504167556764,0.9317504167556764,0.0,161.36643981933594,140.0,34356.6171875,0.0,2256.32421875,1.0,281.85760498046875,284.0560302734375,291.90496826171875,294.2068176269531,293.1499938964844,293.1499938964844,281.54998779296875,35309.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672192692756653,1.0,0.0,0.0,3.7419164180755615,3.741940975189209,9.342894031760808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.12890625,0.0,1632.557861328125,1895.4371337890625,0.0,3096.724609375,0.9253906607627868,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493684530258179,0.3860287368297577,0.3500878810882568,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620110392570496,0.5516258478164673,0.5237690210342407,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.877868115901947,0.4282199740409851,0.300813764333725,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878019213676453,0.3053824007511139,0.2923638820648193,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017033100128174,0.2127148509025573,0.9730252027511596,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610077381134033,1.0,1.0,0.0,1.0,-2.929725170135498,2.929718255996704,6.903584107931238e-06,2.264007806777954,0.9322165846824646,0.9322165846824646,0.0,152.75730895996094,128.0,35349.2890625,0.0,2200.165283203125,1.0,281.55743408203125,283.80908203125,291.8672180175781,294.2276306152344,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881393551826477,1.0,0.0,0.0,3.758675575256348,3.758700370788574,9.426771043763438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.263671875,0.0,1654.1427001953125,1895.4371337890625,0.0,3229.638671875,0.92932391166687,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493684530258179,0.3860287368297577,0.3500878810882568,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620110392570496,0.5516258478164673,0.5237690210342407,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.877868115901947,0.4282199740409851,0.300813764333725,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878019213676453,0.3053824007511139,0.2923638820648193,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017033100128174,0.2127148509025573,0.9730252027511596,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610077381134033,1.0,1.0,0.0,1.0,-2.929725170135498,2.929718255996704,6.903584107931238e-06,2.264007806777954,0.9322165846824646,0.9322165846824646,0.0,152.75730895996094,128.0,35349.2890625,0.0,2200.165283203125,1.0,281.55743408203125,283.80908203125,291.8672180175781,294.2276306152344,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881393551826477,1.0,0.0,0.0,3.758675575256348,3.758700370788574,9.426771043763438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.263671875,0.0,1654.1427001953125,1895.4371337890625,0.0,3229.638671875,0.92932391166687,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553122878074646,0.384935587644577,0.3490009903907776,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696332812309264,0.5511097311973572,0.52318274974823,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858982920646667,0.429247111082077,0.3014377355575561,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941851019859314,0.3051765263080597,0.2920356690883636,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071880102157593,0.2123119235038757,0.9705418944358826,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574506521224976,1.0,1.0,0.0,1.0,-2.9250855445861816,2.925078868865967,6.881609806441702e-06,2.260366678237915,0.930819809436798,0.930819809436798,0.0,147.96368408203125,128.0,36246.9765625,0.0,2168.206298828125,1.0,281.2983703613281,283.6189880371094,291.8769226074219,294.33953857421875,293.1499938964844,293.1499938964844,281.25,35714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890302836894989,1.0,0.0,0.0,3.7634682655334473,3.763493299484253,9.450827178625332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.95703125,0.0,1660.904296875,1895.4371337890625,0.0,3313.03955078125,0.9304656982421876,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617415428161621,0.3837592899799347,0.3477624952793121,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772823452949524,0.5504704117774963,0.5224080085754395,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944646120071411,0.4301916062831878,0.301952064037323,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009823560714722,0.3048917651176452,0.2915922105312347,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128734588623047,0.2118398249149322,0.9676138758659364,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.553644061088562,1.0,1.0,0.0,1.0,-2.9192326068878174,2.9192256927490234,6.853967079223367e-06,2.255786418914795,0.9298940896987916,0.9298940896987916,0.0,143.04705810546875,116.0,36275.125,0.0,2133.658203125,1.0,281.2572326660156,283.5633850097656,291.8343811035156,294.2506408691406,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939400911331177,1.0,0.0,0.0,3.765472173690796,3.7654972076416016,9.460893579671392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.78662109375,0.0,1664.21728515625,1895.4371337890625,0.0,3347.034912109375,0.931025505065918,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772990703582764,0.3813082575798034,0.3452441096305847,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993154525756836,0.548978865146637,0.520703136920929,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150238037109376,0.431963711977005,0.3029276132583618,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163451552391052,0.304203987121582,0.290599912405014,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.72525554895401,0.2107981741428375,0.9612746238708496,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455068349838257,1.0,1.0,0.0,1.0,-2.90651798248291,2.906511306762696,6.7940873123006895e-06,2.245826244354248,0.924795150756836,0.924795150756836,0.0,132.6604461669922,104.0,37136.39453125,0.0,2060.525146484375,1.0,280.95733642578125,283.3202819824219,291.8015441894531,294.2710876464844,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905535876750946,1.0,0.0,0.0,3.7619223594665527,3.7619476318359375,9.4430646413457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.998046875,0.0,1662.19384765625,1895.4371337890625,0.0,3455.129638671875,0.9304099082946776,1.0,0.0,3.0,1.0,0.0
