time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772990703582764,0.3813082575798034,0.3452441096305847,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993154525756836,0.548978865146637,0.520703136920929,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150238037109376,0.431963711977005,0.3029276132583618,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163451552391052,0.304203987121582,0.290599912405014,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.72525554895401,0.2107981741428375,0.9612746238708496,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455068349838257,1.0,1.0,0.0,1.0,-2.90651798248291,2.906511306762696,6.7940873123006895e-06,2.245826244354248,0.924795150756836,0.924795150756836,0.0,132.6604461669922,104.0,37136.39453125,0.0,2060.525146484375,1.0,280.95733642578125,283.3202819824219,291.8015441894531,294.2710876464844,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905535876750946,1.0,0.0,0.0,3.7619223594665527,3.7619476318359375,9.4430646413457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.998046875,0.0,1662.19384765625,1895.4371337890625,0.0,3455.129638671875,0.9304099082946776,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915005922317505,0.3786456286907196,0.342633306980133,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478574633598328,0.5070837140083313,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.935661256313324,0.4335116744041443,0.303820937871933,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294139504432678,0.3033040165901184,0.2895023226737976,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.736006498336792,0.2095946073532104,0.9546346068382264,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360777974128723,1.0,1.0,0.0,1.0,-2.878805160522461,2.878798484802246,6.6653965404839255e-06,2.224524974822998,0.9168166518211364,0.9168166518211364,0.0,123.66737365722656,92.0,37816.02734375,0.0,1970.23486328125,1.0,280.65740966796875,283.0735778808594,291.76611328125,294.2827453613281,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162847399711608,1.0,0.0,0.0,3.747373104095459,3.7473981380462646,9.370163525090902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.54443359375,0.0,1647.427490234375,1895.4371337890625,0.0,3554.833251953125,0.9273383021354676,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915005922317505,0.3786456286907196,0.342633306980133,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478574633598328,0.5070837140083313,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.935661256313324,0.4335116744041443,0.303820937871933,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294139504432678,0.3033040165901184,0.2895023226737976,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.736006498336792,0.2095946073532104,0.9546346068382264,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360777974128723,1.0,1.0,0.0,1.0,-2.878805160522461,2.878798484802246,6.6653965404839255e-06,2.224524974822998,0.9168166518211364,0.9168166518211364,0.0,123.66737365722656,92.0,37816.02734375,0.0,1970.23486328125,1.0,280.65740966796875,283.0735778808594,291.76611328125,294.2827453613281,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162847399711608,1.0,0.0,0.0,3.747373104095459,3.7473981380462646,9.370163525090902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.54443359375,0.0,1647.427490234375,1895.4371337890625,0.0,3554.833251953125,0.9273383021354676,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050952196121216,0.3756992816925049,0.339810848236084,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550042986869812,0.4812860190868377,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007791519165,0.4347736537456512,0.3045487403869629,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418952226638794,0.3021547794342041,0.2882097065448761,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463264465332031,0.2081891745328903,0.9472903609275818,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247429013252258,1.0,1.0,0.0,1.0,-2.8349106311798096,2.834904193878174,6.463323188654613e-06,2.1904423236846924,0.9057152271270752,0.9057152271270752,0.0,115.17813873291016,95.0,38272.75,0.0,1858.36865234375,1.0,280.3575439453125,282.82061767578125,291.7236022949219,294.272705078125,293.1499938964844,293.1499938964844,280.04998779296875,36757.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252259731292723,1.0,0.0,0.0,3.720284938812256,3.7203097343444815,9.235187121703348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8291015625,0.0,1618.553955078125,1895.4371337890625,0.0,3637.306640625,0.9214892387390136,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050952196121216,0.3756992816925049,0.339810848236084,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550042986869812,0.4812860190868377,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007791519165,0.4347736537456512,0.3045487403869629,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418952226638794,0.3021547794342041,0.2882097065448761,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463264465332031,0.2081891745328903,0.9472903609275818,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247429013252258,1.0,1.0,0.0,1.0,-2.8349106311798096,2.834904193878174,6.463323188654613e-06,2.1904423236846924,0.9057152271270752,0.9057152271270752,0.0,115.17813873291016,95.0,38272.75,0.0,1858.36865234375,1.0,280.3575439453125,282.82061767578125,291.7236022949219,294.272705078125,293.1499938964844,293.1499938964844,280.04998779296875,36757.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252259731292723,1.0,0.0,0.0,3.720284938812256,3.7203097343444815,9.235187121703348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8291015625,0.0,1618.553955078125,1895.4371337890625,0.0,3637.306640625,0.9214892387390136,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132093191146852,0.3726163506507873,0.3369359076023102,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540212392807007,0.4657337665557861,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966694474220276,0.4358789324760437,0.3052250444889068,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494994640350342,0.3008669912815094,0.2868714928627014,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523335814476013,0.2067020386457443,0.9399582743644714,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.517562210559845,1.0,1.0,0.0,1.0,-2.803133964538574,2.8031275272369385,6.318172381725162e-06,2.165400266647339,0.8917666077613831,0.8917666077613831,0.0,110.02842712402344,113.0,38772.5859375,0.0,1784.1395263671875,1.0,280.0578308105469,282.5801086425781,291.6800537109375,294.25750732421875,293.1499938964844,293.1499938964844,280.3500061035156,37132.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324615001678468,1.0,0.0,0.0,3.6792185306549072,3.679243087768554,9.032427215061034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8671875,0.0,1574.4573974609375,1895.4371337890625,0.0,3703.6826171875,0.9125540852546692,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132093191146852,0.3726163506507873,0.3369359076023102,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540212392807007,0.4657337665557861,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966694474220276,0.4358789324760437,0.3052250444889068,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494994640350342,0.3008669912815094,0.2868714928627014,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523335814476013,0.2067020386457443,0.9399582743644714,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.517562210559845,1.0,1.0,0.0,1.0,-2.803133964538574,2.8031275272369385,6.318172381725162e-06,2.165400266647339,0.8917666077613831,0.8917666077613831,0.0,110.02842712402344,113.0,38772.5859375,0.0,1784.1395263671875,1.0,280.0578308105469,282.5801086425781,291.6800537109375,294.25750732421875,293.1499938964844,293.1499938964844,280.3500061035156,37132.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324615001678468,1.0,0.0,0.0,3.6792185306549072,3.679243087768554,9.032427215061034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8671875,0.0,1574.4573974609375,1895.4371337890625,0.0,3703.6826171875,0.9125540852546692,1.0,0.0,3.0,1.0,0.0
12061500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118847250938416,0.3716920018196106,0.3357739448547363,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560629367828369,0.4659242928028106,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671193957328796,0.4369761049747467,0.3057531118392944,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.848918616771698,0.3005579113960266,0.2863790392875671,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514861226081848,0.2062152624130249,0.9370571970939636,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.517281174659729,1.0,1.0,0.0,1.0,-2.79849624633789,2.798489809036255,6.2964104472484905e-06,2.16141676902771,0.8876672983169556,0.8876672983169556,0.0,109.88435363769533,113.0,37739.81640625,0.0,1776.3475341796875,1.0,280.3017578125,282.749755859375,291.5755615234375,293.9903869628906,293.1499938964844,293.1499938964844,280.3500061035156,37136.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216875433921814,1.0,0.0,0.0,3.6572673320770255,3.657291650772095,8.924969279178185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.37451171875,0.0,1549.7926025390625,1895.4371337890625,0.0,3604.7236328125,0.907719075679779,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085716009140016,0.3713575601577759,0.3353042006492615,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578083395957947,0.4698705971240997,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654613733291626,0.4386042356491089,0.3067653179168701,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.846592366695404,0.3006439208984375,0.2863419950008392,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491530179977417,0.2060488760471344,0.9358720183372498,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187517404556274,1.0,1.0,0.0,1.0,-2.802407503128052,2.802401065826416,6.313500307442155e-06,2.1641979217529297,0.8833162188529968,0.8833162188529968,0.0,111.00533294677734,131.0,37565.80859375,0.0,1787.715576171875,1.0,280.34234619140625,282.8070983886719,291.5495910644531,293.9751281738281,293.1499938964844,293.1499938964844,280.6499938964844,37112.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138827919960022,1.0,0.0,0.0,3.636886596679688,3.6369106769561768,8.825774102660944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.05224609375,0.0,1526.923095703125,1895.4371337890625,0.0,3532.60205078125,0.9031277298927308,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897428572177887,0.371580958366394,0.3354110717773437,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595958232879639,0.4869082570075989,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956598460674286,0.4426977336406708,0.3095425367355346,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378385305404663,0.3015496134757995,0.2871390879154205,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410755157470703,0.2063523530960083,0.937104105949402,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260578393936157,1.0,1.0,0.0,1.0,-2.8287668228149414,2.8287603855133057,6.432088866858976e-06,2.184218168258667,0.8780080676078796,0.8780080676078796,0.0,116.33086395263672,134.0,36592.91015625,0.0,1854.3099365234373,1.0,280.6415100097656,283.0653076171875,291.5035400390625,293.84326171875,293.1499938964844,293.1499938964844,280.95001220703125,36935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949577808380127,1.0,0.0,0.0,3.601144552230835,3.601168155670166,8.653153145132819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.49169921875,0.0,1486.3948974609375,1895.4371337890625,0.0,3356.539794921875,0.8950473070144653,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897428572177887,0.371580958366394,0.3354110717773437,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595958232879639,0.4869082570075989,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956598460674286,0.4426977336406708,0.3095425367355346,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378385305404663,0.3015496134757995,0.2871390879154205,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410755157470703,0.2063523530960083,0.937104105949402,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260578393936157,1.0,1.0,0.0,1.0,-2.8287668228149414,2.8287603855133057,6.432088866858976e-06,2.184218168258667,0.8780080676078796,0.8780080676078796,0.0,116.33086395263672,134.0,36592.91015625,0.0,1854.3099365234373,1.0,280.6415100097656,283.0653076171875,291.5035400390625,293.84326171875,293.1499938964844,293.1499938964844,280.95001220703125,36935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949577808380127,1.0,0.0,0.0,3.601144552230835,3.601168155670166,8.653153145132819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.49169921875,0.0,1486.3948974609375,1895.4371337890625,0.0,3356.539794921875,0.8950473070144653,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905351758003235,0.3723050653934479,0.3360528945922851,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597681403160095,0.4989180266857147,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.9513722658157348,0.4468347728252411,0.3124051094055176,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325915336608887,0.3028436601161957,0.2883647978305816,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362779378890991,0.207061305642128,0.9403817653656006,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316463708877563,1.0,1.0,0.0,1.0,-2.8528356552124023,2.8528289794921875,6.542160917888396e-06,2.2028708457946777,0.8759252429008484,0.8759252429008484,0.0,120.4056167602539,134.0,35640.4296875,0.0,1912.2777099609373,1.0,280.9364929199219,283.3114624023437,291.4747009277344,293.7449951171875,293.1499938964844,293.1499938964844,280.95001220703125,36698.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808234930038452,1.0,0.0,0.0,3.577739953994751,3.577763557434082,8.541042006982025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.63818359375,0.0,1459.371826171875,1895.4371337890625,0.0,3224.297607421875,0.8896732330322266,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897883892059326,0.3723981082439422,0.3361686766147613,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.559759259223938,0.5003122687339783,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.950859785079956,0.4473974704742431,0.3128180503845215,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320433497428894,0.3030291795730591,0.2885594666004181,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.735778272151947,0.2071704566478729,0.9409440159797668,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.53238445520401,1.0,1.0,0.0,1.0,-2.856056928634644,2.8560502529144287,6.556933385581942e-06,2.2053537368774414,0.8755130767822266,0.8755130767822266,0.0,120.89973449707033,137.0,35635.859375,0.0,1919.855712890625,1.0,280.9411926269531,283.3194580078125,291.4805908203125,293.7587585449219,293.1499938964844,293.1499938964844,281.25,36678.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803713321685791,1.0,0.0,0.0,3.5749785900115967,3.5750019550323486,8.527862291884958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.4287109375,0.0,1456.269775390625,1895.4371337890625,0.0,3220.060302734375,0.8890382051467896,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844184875488281,0.3735497295856476,0.3372268974781036,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599657297134399,0.510840892791748,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474905729293824,0.4524683952331543,0.3163509666919708,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282297849655151,0.3048515319824219,0.2903090417385101,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323307991027832,0.2083147019147873,0.9462441205978394,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383331179618835,1.0,1.0,0.0,1.0,-2.882702589035034,2.88269591331482,6.679717898805393e-06,2.225869417190552,0.8758138418197632,0.8758138418197632,0.0,124.7563934326172,140.0,34837.4375,0.0,1982.010986328125,1.0,281.2409973144531,283.5755920410156,291.4541320800781,293.6814270019531,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688517212867737,1.0,0.0,0.0,3.5599734783172607,3.5599968433380127,8.456425462100015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.48681640625,0.0,1438.05419921875,1895.4371337890625,0.0,3112.038818359375,0.8854802846908569,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844184875488281,0.3735497295856476,0.3372268974781036,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599657297134399,0.510840892791748,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474905729293824,0.4524683952331543,0.3163509666919708,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282297849655151,0.3048515319824219,0.2903090417385101,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323307991027832,0.2083147019147873,0.9462441205978394,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383331179618835,1.0,1.0,0.0,1.0,-2.882702589035034,2.88269591331482,6.679717898805393e-06,2.225869417190552,0.8758138418197632,0.8758138418197632,0.0,124.7563934326172,140.0,34837.4375,0.0,1982.010986328125,1.0,281.2409973144531,283.5755920410156,291.4541320800781,293.6814270019531,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688517212867737,1.0,0.0,0.0,3.5599734783172607,3.5599968433380127,8.456425462100015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.48681640625,0.0,1438.05419921875,1895.4371337890625,0.0,3112.038818359375,0.8854802846908569,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.880394697189331,0.374982476234436,0.3385365307331085,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605039000511169,0.5197271108627319,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945558488368988,0.4578548967838287,0.3201026618480682,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255617618560791,0.3069336116313934,0.2923068702220917,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299724221229553,0.2097106277942657,0.9526792764663696,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440554022789001,1.0,1.0,0.0,1.0,-2.909602642059326,2.909595966339112,6.804828899475979e-06,2.2465808391571045,0.8788908123970032,0.8788908123970032,0.0,128.23439025878906,143.0,34109.6015625,0.0,2043.7725830078125,1.0,281.5409240722656,283.82891845703125,291.42315673828125,293.606689453125,293.1499938964844,293.1499938964844,281.8500061035156,36054.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859545886516571,1.0,0.0,0.0,3.557125806808472,3.5571489334106445,8.442902412753028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.03759765625,0.0,1432.6719970703125,1895.4371337890625,0.0,3024.745849609375,0.884609580039978,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.880394697189331,0.374982476234436,0.3385365307331085,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605039000511169,0.5197271108627319,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945558488368988,0.4578548967838287,0.3201026618480682,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255617618560791,0.3069336116313934,0.2923068702220917,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299724221229553,0.2097106277942657,0.9526792764663696,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440554022789001,1.0,1.0,0.0,1.0,-2.909602642059326,2.909595966339112,6.804828899475979e-06,2.2465808391571045,0.8788908123970032,0.8788908123970032,0.0,128.23439025878906,143.0,34109.6015625,0.0,2043.7725830078125,1.0,281.5409240722656,283.82891845703125,291.42315673828125,293.606689453125,293.1499938964844,293.1499938964844,281.8500061035156,36054.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859545886516571,1.0,0.0,0.0,3.557125806808472,3.5571489334106445,8.442902412753028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.03759765625,0.0,1432.6719970703125,1895.4371337890625,0.0,3024.745849609375,0.884609580039978,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.878642737865448,0.3757672905921936,0.3392171561717987,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608611702919006,0.523831307888031,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448742866516112,0.4606320261955261,0.3220100104808807,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244575262069702,0.3080386817455292,0.2933496236801147,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290216684341431,0.2104779630899429,0.9561497569084167,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468636751174927,1.0,1.0,0.0,1.0,-2.923071384429932,2.9230644702911377,6.8679119067383e-06,2.256953001022339,0.8820892572402954,0.8820892572402954,0.0,129.89869689941406,143.0,33473.34375,0.0,2074.705078125,1.0,281.7961730957031,284.0204162597656,291.378662109375,293.4715576171875,293.1499938964844,293.1499938964844,281.8500061035156,35874.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528316617012024,1.0,0.0,0.0,3.5601072311401367,3.5601303577423096,8.457061539957067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.30859375,0.0,1434.526123046875,1895.4371337890625,0.0,2961.799560546875,0.8851842880249023,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773314952850342,0.3767033219337463,0.340071827173233,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613848567008972,0.5274542570114136,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446632862091064,0.4635611176490783,0.3240523338317871,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236943483352661,0.309250921010971,0.2945075333118438,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283890247344971,0.2113409787416458,0.9600769877433776,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.549669623374939,1.0,1.0,0.0,1.0,-2.937020063400269,2.9370131492614746,6.933540589670884e-06,2.267690658569336,0.8850125670433044,0.8850125670433044,0.0,131.46044921875,146.0,33544.234375,0.0,2106.203857421875,1.0,281.8409118652344,284.08428955078125,291.3879089355469,293.53350830078125,293.1499938964844,293.1499938964844,282.1499938964844,35712.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514542579650879,1.0,0.0,0.0,3.566896677017212,3.5669198036193848,8.489348601870006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.28173828125,0.0,1440.5595703125,1895.4371337890625,0.0,2948.893798828125,0.886541485786438,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747777342796326,0.3788537383079529,0.341978907585144,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989953637123108,0.5629435777664185,0.5327122807502747,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442516565322876,0.4697204828262329,0.3283067643642425,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222122192382812,0.311887115240097,0.2969978749752044,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272158861160278,0.2132556736469268,0.9687312841415404,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552020072937012,1.0,1.0,0.0,1.0,-2.9641435146331787,2.9641366004943848,7.06214041201747e-06,2.288609266281128,0.8945443630218506,0.8945443630218506,0.0,134.6626739501953,149.0,33128.40234375,0.0,2169.06884765625,1.0,282.1411437988281,284.3428649902344,291.3553466796875,293.4739990234375,293.1499938964844,293.1499938964844,282.45001220703125,35354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451306819915771,1.0,0.0,0.0,3.5901687145233154,3.5901918411254883,8.600486012255715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.33837890625,0.0,1462.8670654296875,1895.4371337890625,0.0,2889.6865234375,0.8914775848388672,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747777342796326,0.3788537383079529,0.341978907585144,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989953637123108,0.5629435777664185,0.5327122807502747,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442516565322876,0.4697204828262329,0.3283067643642425,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222122192382812,0.311887115240097,0.2969978749752044,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272158861160278,0.2132556736469268,0.9687312841415404,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552020072937012,1.0,1.0,0.0,1.0,-2.9641435146331787,2.9641366004943848,7.06214041201747e-06,2.288609266281128,0.8945443630218506,0.8945443630218506,0.0,134.6626739501953,149.0,33128.40234375,0.0,2169.06884765625,1.0,282.1411437988281,284.3428649902344,291.3553466796875,293.4739990234375,293.1499938964844,293.1499938964844,282.45001220703125,35354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451306819915771,1.0,0.0,0.0,3.5901687145233154,3.5901918411254883,8.600486012255715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.33837890625,0.0,1462.8670654296875,1895.4371337890625,0.0,2889.6865234375,0.8914775848388672,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724640607833862,0.3812874555587768,0.3441725373268127,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996701717376709,0.5655200481414795,0.5352135300636292,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440272450447084,0.4761983156204223,0.3328056633472442,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209118843078613,0.3147615194320678,0.2997349202632904,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262545228004456,0.2153817415237426,0.9784253239631652,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605897903442383,1.0,1.0,0.0,1.0,-2.9901461601257324,2.99013900756836,7.186439233919373e-06,2.308622121810913,0.9071416258811952,0.9071416258811952,0.0,137.89633178710938,152.0,32702.66796875,0.0,2231.15283203125,1.0,282.4413757324219,284.59381103515625,291.3203430175781,293.4137268066406,293.1499938964844,293.1499938964844,282.1499938964844,35024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400408029556274,1.0,0.0,0.0,3.62581729888916,3.625840902328491,8.772131536716188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.63427734375,0.0,1499.18115234375,1895.4371337890625,0.0,2842.09619140625,0.8992125988006592,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724640607833862,0.3812874555587768,0.3441725373268127,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996701717376709,0.5655200481414795,0.5352135300636292,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440272450447084,0.4761983156204223,0.3328056633472442,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209118843078613,0.3147615194320678,0.2997349202632904,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262545228004456,0.2153817415237426,0.9784253239631652,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605897903442383,1.0,1.0,0.0,1.0,-2.9901461601257324,2.99013900756836,7.186439233919373e-06,2.308622121810913,0.9071416258811952,0.9071416258811952,0.0,137.89633178710938,152.0,32702.66796875,0.0,2231.15283203125,1.0,282.4413757324219,284.59381103515625,291.3203430175781,293.4137268066406,293.1499938964844,293.1499938964844,282.1499938964844,35024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400408029556274,1.0,0.0,0.0,3.62581729888916,3.625840902328491,8.772131536716188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.63427734375,0.0,1499.18115234375,1895.4371337890625,0.0,2842.09619140625,0.8992125988006592,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673815727233887,0.3816643059253692,0.3452638387680053,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923150539398192,0.5664559602737427,0.5368430018424988,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406402707099916,0.4807663261890411,0.3365237414836883,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174211978912354,0.3164154589176178,0.3018452823162079,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233947515487671,0.2166269719600677,0.9861344695091248,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655682682991028,1.0,1.0,0.0,1.0,-3.009699583053589,3.009692430496216,7.2810862548067234e-06,2.323868989944458,0.9133930802345276,0.9133930802345276,0.0,141.98922729492188,155.0,33584.078125,0.0,2287.015625,1.0,282.1578674316406,284.35528564453125,291.3817138671875,293.608154296875,293.1499938964844,293.1499938964844,281.8500061035156,35127.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634282350540161,1.0,0.0,0.0,3.659232378005981,3.659256219863892,8.934561606110947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.2822265625,0.0,1536.918212890625,1895.4371337890625,0.0,3061.160888671875,0.906730592250824,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673815727233887,0.3816643059253692,0.3452638387680053,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923150539398192,0.5664559602737427,0.5368430018424988,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406402707099916,0.4807663261890411,0.3365237414836883,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174211978912354,0.3164154589176178,0.3018452823162079,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233947515487671,0.2166269719600677,0.9861344695091248,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655682682991028,1.0,1.0,0.0,1.0,-3.009699583053589,3.009692430496216,7.2810862548067234e-06,2.323868989944458,0.9133930802345276,0.9133930802345276,0.0,141.98922729492188,155.0,33584.078125,0.0,2287.015625,1.0,282.1578674316406,284.35528564453125,291.3817138671875,293.608154296875,293.1499938964844,293.1499938964844,281.8500061035156,35127.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634282350540161,1.0,0.0,0.0,3.659232378005981,3.659256219863892,8.934561606110947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.2822265625,0.0,1536.918212890625,1895.4371337890625,0.0,3061.160888671875,0.906730592250824,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581326603889465,0.3802326023578644,0.3444905281066894,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840112328529358,0.5653981566429138,0.536442220211029,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322840571403505,0.4836146831512451,0.3388820886611938,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101579546928406,0.3166600167751312,0.3025628626346588,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171094417572021,0.2166893631219864,0.988568127155304,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.569358229637146,1.0,1.0,0.0,1.0,-3.014923572540283,3.014916181564331,7.306504357984522e-06,2.327954053878784,0.9161989092826844,0.9161989092826844,0.0,147.29562377929688,158.0,34348.54296875,0.0,2323.713134765625,1.0,281.8580322265625,284.0904541015625,291.34112548828125,293.6397399902344,293.1499938964844,293.1499938964844,281.54998779296875,35353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850681185722351,1.0,0.0,0.0,3.684056520462036,3.684080839157105,9.056197427526058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.2802734375,0.0,1566.507080078125,1895.4371337890625,0.0,3264.056640625,0.9124385118484496,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581326603889465,0.3802326023578644,0.3444905281066894,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840112328529358,0.5653981566429138,0.536442220211029,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322840571403505,0.4836146831512451,0.3388820886611938,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101579546928406,0.3166600167751312,0.3025628626346588,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171094417572021,0.2166893631219864,0.988568127155304,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.569358229637146,1.0,1.0,0.0,1.0,-3.014923572540283,3.014916181564331,7.306504357984522e-06,2.327954053878784,0.9161989092826844,0.9161989092826844,0.0,147.29562377929688,158.0,34348.54296875,0.0,2323.713134765625,1.0,281.8580322265625,284.0904541015625,291.34112548828125,293.6397399902344,293.1499938964844,293.1499938964844,281.54998779296875,35353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850681185722351,1.0,0.0,0.0,3.684056520462036,3.684080839157105,9.056197427526058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.2802734375,0.0,1566.507080078125,1895.4371337890625,0.0,3264.056640625,0.9124385118484496,1.0,0.0,3.0,1.0,0.0
12062700,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533638715744019,0.3791978359222412,0.3437969386577606,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793599843978882,0.5644604563713074,0.535830020904541,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278371930122375,0.484712541103363,0.3398245573043823,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061262369155884,0.3164651095867157,0.3026005327701568,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135522365570068,0.216421291232109,0.9883603453636168,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.570820689201355,1.0,1.0,0.0,1.0,-3.0142862796783447,3.0142788887023926,7.303391157620354e-06,2.327451467514038,0.9156858325004578,0.9156858325004578,0.0,149.93423461914062,158.0,34992.26171875,0.0,2336.121337890625,1.0,281.6002502441406,283.8861694335937,291.33551025390625,293.7304992675781,293.1499938964844,293.1499938964844,281.54998779296875,35505.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958520889282227,1.0,0.0,0.0,3.692815065383911,3.69283938407898,9.099308613258472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.97900390625,0.0,1577.580078125,1895.4371337890625,0.0,3364.889892578125,0.9144644737243652,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483801484107971,0.3779802620410919,0.3428367376327514,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742354154586792,0.5632860064506531,0.5348900556564331,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.923079550266266,0.4856202006340027,0.3405560553073883,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017289638519287,0.3160863816738128,0.3024062216281891,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095766067504883,0.2159754037857055,0.9871731996536256,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719886422157288,1.0,1.0,0.0,1.0,-3.0112240314483643,3.011216640472412,7.28851273379405e-06,2.325067043304444,0.9157584309577942,0.9157584309577942,0.0,152.61111450195312,161.0,35014.9765625,0.0,2344.3056640625,1.0,281.55780029296875,283.8244323730469,291.2763977050781,293.6190490722656,293.1499938964844,293.1499938964844,281.25,35633.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900052547454834,1.0,0.0,0.0,3.698508262634277,3.698532819747925,9.127387556873146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.859375,0.0,1585.0316162109375,1895.4371337890625,0.0,3404.07421875,0.915863275527954,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392665386199951,0.3752728402614593,0.3407080173492431,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641165137290956,0.5605600476264954,0.5326743721961975,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570927619934,0.4871162474155426,0.3418271541595459,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934994101524353,0.3150160014629364,0.3017120063304901,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016957402229309,0.2147624790668487,0.9832372665405272,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736770629882812,1.0,1.0,0.0,1.0,-3.0019681453704834,3.0019607543945312,7.243602794915205e-06,2.3178465366363525,0.9121048450469972,0.9121048450469972,0.0,157.5291748046875,164.0,35608.18359375,0.0,2352.688232421875,1.0,281.2578125,283.560791015625,291.2202453613281,293.5965576171875,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104257225990297,1.0,0.0,0.0,3.701418876647949,3.7014434337615967,9.141759278463724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.44580078125,0.0,1590.716796875,1895.4371337890625,0.0,3500.55419921875,0.9167228937149048,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392665386199951,0.3752728402614593,0.3407080173492431,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641165137290956,0.5605600476264954,0.5326743721961975,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570927619934,0.4871162474155426,0.3418271541595459,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934994101524353,0.3150160014629364,0.3017120063304901,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016957402229309,0.2147624790668487,0.9832372665405272,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736770629882812,1.0,1.0,0.0,1.0,-3.0019681453704834,3.0019607543945312,7.243602794915205e-06,2.3178465366363525,0.9121048450469972,0.9121048450469972,0.0,157.5291748046875,164.0,35608.18359375,0.0,2352.688232421875,1.0,281.2578125,283.560791015625,291.2202453613281,293.5965576171875,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104257225990297,1.0,0.0,0.0,3.701418876647949,3.7014434337615967,9.141759278463724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.44580078125,0.0,1590.716796875,1895.4371337890625,0.0,3500.55419921875,0.9167228937149048,1.0,0.0,3.0,1.0,0.0
