time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312621712684631,0.372405856847763,0.3383894264698028,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.9545106291770936,0.5575700402259827,0.5301517844200134,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074587225914,0.4882291555404663,0.3427959680557251,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861518263816833,0.313690185546875,0.3007216453552246,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944417357444763,0.2132978588342666,0.9778980016708374,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746260285377502,1.0,1.0,0.0,1.0,-2.989706754684448,2.989699602127075,7.184341029642383e-06,2.30828857421875,0.9056415557861328,0.9056415557861328,0.0,161.81753540039062,164.0,36200.8515625,0.0,2352.336669921875,1.0,280.9591064453125,283.3062744140625,291.1817321777344,293.59356689453125,293.1499938964844,293.1499938964844,280.95001220703125,36267.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186106324195862,1.0,0.0,0.0,3.692568778991699,3.692593097686768,9.098094437831604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.24267578125,0.0,1583.0716552734375,1895.4371337890625,0.0,3576.3310546875,0.9149551391601562,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309425115585327,0.3722961544990539,0.3382880091667175,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954115092754364,0.5574530363082886,0.5300395488739014,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071856141090392,0.4882842302322387,0.3428319096565246,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858575582504272,0.313637912273407,0.300674706697464,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941471695899963,0.2132374197244644,0.9776486158370972,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574653685092926,1.0,1.0,0.0,1.0,-2.9891369342803955,2.9891297817230225,7.181585260696011e-06,2.3078413009643555,0.9054238200187684,0.9054238200187684,0.0,161.98721313476562,167.0,36194.30859375,0.0,2352.168701171875,1.0,280.9578552246094,283.304443359375,291.1773986816406,293.5858764648437,293.1499938964844,293.1499938964844,280.6499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185253381729126,1.0,0.0,0.0,3.6920278072357178,3.692052125930786,9.095429049921222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.908203125,0.0,1582.51953125,1895.4371337890625,0.0,3575.54296875,0.9148414134979248,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234007358551025,0.3692386448383331,0.3357468545436859,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445813894271852,0.5541805624961853,0.5271922945976257,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.90108722448349,0.4893142282962799,0.3437027931213379,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789469361305237,0.3121191263198852,0.2994555830955505,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871454119682312,0.2115645855665207,0.9711599946022034,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751439332962036,1.0,1.0,0.0,1.0,-2.97444224357605,2.9744350910186768,7.110886599548394e-06,2.296382427215576,0.8961294889450073,0.8961294889450073,0.0,165.98471069335938,170.0,36856.2890625,0.0,2345.921630859375,1.0,280.657958984375,283.0612487792969,291.1465148925781,293.5924987792969,293.1499938964844,293.1499938964844,280.95001220703125,36611.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926151156425476,1.0,0.0,0.0,3.67017674446106,3.670201063156128,8.988085937744472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.509765625,0.0,1560.3355712890625,1895.4371337890625,0.0,3645.81298828125,0.9101803302764891,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234007358551025,0.3692386448383331,0.3357468545436859,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445813894271852,0.5541805624961853,0.5271922945976257,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.90108722448349,0.4893142282962799,0.3437027931213379,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789469361305237,0.3121191263198852,0.2994555830955505,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871454119682312,0.2115645855665207,0.9711599946022034,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751439332962036,1.0,1.0,0.0,1.0,-2.97444224357605,2.9744350910186768,7.110886599548394e-06,2.296382427215576,0.8961294889450073,0.8961294889450073,0.0,165.98471069335938,170.0,36856.2890625,0.0,2345.921630859375,1.0,280.657958984375,283.0612487792969,291.1465148925781,293.5924987792969,293.1499938964844,293.1499938964844,280.95001220703125,36611.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926151156425476,1.0,0.0,0.0,3.67017674446106,3.670201063156128,8.988085937744472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.509765625,0.0,1560.3355712890625,1895.4371337890625,0.0,3645.81298828125,0.9101803302764891,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186703324317932,0.367999404668808,0.3342101871967315,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383877515792848,0.552759051322937,0.5253769755363464,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.898267388343811,0.492127925157547,0.3453247249126434,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747306823730469,0.3117045164108276,0.2988109290599823,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826035380363464,0.2107077091932296,0.9665173292160034,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757052898406982,1.0,1.0,0.0,1.0,-2.965991258621216,2.965984344482422,7.069892035360681e-06,2.2895781993865967,0.8923069834709167,0.8923069834709167,0.0,168.65109252929688,173.0,35819.1015625,0.0,2344.20947265625,1.0,280.9422607421875,283.2848205566406,291.02667236328125,293.3332214355469,293.1499938964844,293.1499938964844,281.25,36562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073628187179564,1.0,0.0,0.0,3.648406505584717,3.648430585861206,8.881773965185857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.9658203125,0.0,1535.6053466796875,1895.4371337890625,0.0,3472.11328125,0.9053176045417786,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186703324317932,0.367999404668808,0.3342101871967315,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383877515792848,0.552759051322937,0.5253769755363464,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.898267388343811,0.492127925157547,0.3453247249126434,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747306823730469,0.3117045164108276,0.2988109290599823,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826035380363464,0.2107077091932296,0.9665173292160034,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757052898406982,1.0,1.0,0.0,1.0,-2.965991258621216,2.965984344482422,7.069892035360681e-06,2.2895781993865967,0.8923069834709167,0.8923069834709167,0.0,168.65109252929688,173.0,35819.1015625,0.0,2344.20947265625,1.0,280.9422607421875,283.2848205566406,291.02667236328125,293.3332214355469,293.1499938964844,293.1499938964844,281.25,36562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073628187179564,1.0,0.0,0.0,3.648406505584717,3.648430585861206,8.881773965185857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.9658203125,0.0,1535.6053466796875,1895.4371337890625,0.0,3472.11328125,0.9053176045417786,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.817664384841919,0.3680591881275177,0.3340649902820587,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370152354240416,0.552826464176178,0.5251993536949158,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983479142189026,0.4942163825035095,0.3466139733791351,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739447951316833,0.3120098412036896,0.2989503145217895,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816239356994629,0.2107104361057281,0.965965211391449,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762884616851807,1.0,1.0,0.0,1.0,-2.9666502475738525,2.9666430950164795,7.0727933234593365e-06,2.289982318878174,0.8924989104270935,0.8924989104270935,0.0,169.44003295898438,173.0,35155.4765625,0.0,2349.39306640625,1.0,281.1986694335937,283.4854736328125,290.9785461425781,293.17315673828125,293.1499938964844,293.1499938964844,281.25,36446.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946150541305542,1.0,0.0,0.0,3.640179395675659,3.640203475952149,8.841763019518112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.955078125,0.0,1525.6038818359375,1895.4371337890625,0.0,3353.3388671875,0.9034512042999268,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174636363983154,0.3684425055980682,0.3343354165554046,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.936665654182434,0.5532923936843872,0.525524377822876,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992965817451477,0.4966346323490143,0.3482320606708526,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739403247833252,0.3125984966754913,0.2994198501110077,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814323663711548,0.2109721601009369,0.9667342901229858,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771512389183044,1.0,1.0,0.0,1.0,-2.970794677734375,2.970787525177002,7.092389751051087e-06,2.2931041717529297,0.8921383023262024,0.8921383023262024,0.0,169.95266723632812,176.0,35115.6953125,0.0,2359.473388671875,1.0,281.2417907714844,283.5468444824219,290.999267578125,293.23468017578125,293.1499938964844,293.1499938964844,281.54998779296875,36342.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881195783615112,1.0,0.0,0.0,3.634779214859009,3.634803295135498,8.81554967691045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.43505859375,0.0,1518.85546875,1895.4371337890625,0.0,3292.61767578125,0.9021347761154176,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817566990852356,0.3696906566619873,0.3353237509727478,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366259574890136,0.5548547506332397,0.5268092155456543,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016945362091064,0.5019952654838562,0.3518376052379608,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745231986045837,0.3142629563808441,0.3008535206317901,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817853450775146,0.2119797021150589,0.9706168174743652,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795584321022034,1.0,1.0,0.0,1.0,-2.9842448234558105,2.984237670898437,7.15658188710222e-06,2.303410768508911,0.8951625227928162,0.8951625227928162,0.0,171.050537109375,179.0,34509.37109375,0.0,2389.47216796875,1.0,281.5416259765625,283.80865478515625,291.0039367675781,293.1949462890625,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740054965019226,1.0,0.0,0.0,3.631939649581909,3.6319634914398193,8.801781063993985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.166015625,0.0,1513.5634765625,1895.4371337890625,0.0,3160.38037109375,0.9013041853904724,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817566990852356,0.3696906566619873,0.3353237509727478,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366259574890136,0.5548547506332397,0.5268092155456543,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016945362091064,0.5019952654838562,0.3518376052379608,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745231986045837,0.3142629563808441,0.3008535206317901,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817853450775146,0.2119797021150589,0.9706168174743652,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795584321022034,1.0,1.0,0.0,1.0,-2.9842448234558105,2.984237670898437,7.15658188710222e-06,2.303410768508911,0.8951625227928162,0.8951625227928162,0.0,171.050537109375,179.0,34509.37109375,0.0,2389.47216796875,1.0,281.5416259765625,283.80865478515625,291.0039367675781,293.1949462890625,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740054965019226,1.0,0.0,0.0,3.631939649581909,3.6319634914398193,8.801781063993985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.166015625,0.0,1513.5634765625,1895.4371337890625,0.0,3160.38037109375,0.9013041853904724,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179494142532349,0.3713836371898651,0.3367682099342346,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369094371795654,0.5569868683815002,0.528710126876831,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043415784835817,0.5078573822975159,0.3558352291584015,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754554748535156,0.3163810074329376,0.3027755320072174,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826550364494324,0.2134506553411483,0.9768492579460144,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827674865722656,1.0,1.0,0.0,1.0,-3.0028700828552246,3.002862930297852,7.2461675699742045e-06,2.317776679992676,0.9013274908065796,0.9013274908065796,0.0,172.42271423339844,182.0,33957.8359375,0.0,2430.642822265625,1.0,281.8416442871094,284.06707763671875,291.0100402832031,293.166748046875,293.1499938964844,293.1499938964844,281.54998779296875,35733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863775372505188,1.0,0.0,0.0,3.6410257816314697,3.64104962348938,8.845875072438503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.4384765625,0.0,1521.2213134765625,1895.4371337890625,0.0,3064.417236328125,0.903114914894104,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179494142532349,0.3713836371898651,0.3367682099342346,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369094371795654,0.5569868683815002,0.528710126876831,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043415784835817,0.5078573822975159,0.3558352291584015,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754554748535156,0.3163810074329376,0.3027755320072174,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826550364494324,0.2134506553411483,0.9768492579460144,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827674865722656,1.0,1.0,0.0,1.0,-3.0028700828552246,3.002862930297852,7.2461675699742045e-06,2.317776679992676,0.9013274908065796,0.9013274908065796,0.0,172.42271423339844,182.0,33957.8359375,0.0,2430.642822265625,1.0,281.8416442871094,284.06707763671875,291.0100402832031,293.166748046875,293.1499938964844,293.1499938964844,281.54998779296875,35733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863775372505188,1.0,0.0,0.0,3.6410257816314697,3.64104962348938,8.845875072438503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.4384765625,0.0,1521.2213134765625,1895.4371337890625,0.0,3064.417236328125,0.903114914894104,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156294226646423,0.3711452186107635,0.3372451066970825,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337767958641052,0.557138979434967,0.5296192169189453,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935968875885,0.5117769837379456,0.3590865135192871,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739691734313965,0.3173700869083404,0.3042057752609253,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813880801200867,0.2141658365726471,0.9818989038467408,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861356258392334,1.0,1.0,0.0,1.0,-3.0162506103515625,3.016243457794189,7.311435638257535e-06,2.3283379077911377,0.9011858105659484,0.9011858105659484,0.0,175.33447265625,185.0,34723.37890625,0.0,2470.390869140625,1.0,281.5578308105469,283.83612060546875,291.1093444824219,293.3934936523437,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88328617811203,1.0,0.0,0.0,3.648036241531372,3.648060321807861,8.87997202880797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.53173828125,0.0,1529.7637939453125,1895.4371337890625,0.0,3247.368896484375,0.9047169089317322,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156294226646423,0.3711452186107635,0.3372451066970825,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337767958641052,0.557138979434967,0.5296192169189453,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935968875885,0.5117769837379456,0.3590865135192871,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739691734313965,0.3173700869083404,0.3042057752609253,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813880801200867,0.2141658365726471,0.9818989038467408,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861356258392334,1.0,1.0,0.0,1.0,-3.0162506103515625,3.016243457794189,7.311435638257535e-06,2.3283379077911377,0.9011858105659484,0.9011858105659484,0.0,175.33447265625,185.0,34723.37890625,0.0,2470.390869140625,1.0,281.5578308105469,283.83612060546875,291.1093444824219,293.3934936523437,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88328617811203,1.0,0.0,0.0,3.648036241531372,3.648060321807861,8.87997202880797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.53173828125,0.0,1529.7637939453125,1895.4371337890625,0.0,3247.368896484375,0.9047169089317322,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095609545707703,0.3692019581794739,0.3359750807285309,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259724020957948,0.5552438497543335,0.5284174680709839,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995751738548279,0.5139759182929993,0.3609755337238312,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690535187721252,0.3170133531093597,0.3043216466903686,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767892241477966,0.2137703150510788,0.982105791568756,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886865854263306,1.0,1.0,0.0,1.0,-3.0159497261047363,3.015942573547364,7.310286946449196e-06,2.328238010406494,0.8976490497589111,0.8976490497589111,0.0,179.86004638671875,188.0,35357.7734375,0.0,2493.103515625,1.0,281.2582397460937,283.5795288085937,291.1054382324219,293.4552917480469,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018222093582152,1.0,0.0,0.0,3.646263599395752,3.646287679672241,8.871344334693276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.2646484375,0.0,1529.5362548828125,1895.4371337890625,0.0,3420.564453125,0.9044700264930724,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095609545707703,0.3692019581794739,0.3359750807285309,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259724020957948,0.5552438497543335,0.5284174680709839,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995751738548279,0.5139759182929993,0.3609755337238312,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690535187721252,0.3170133531093597,0.3043216466903686,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767892241477966,0.2137703150510788,0.982105791568756,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886865854263306,1.0,1.0,0.0,1.0,-3.0159497261047363,3.015942573547364,7.310286946449196e-06,2.328238010406494,0.8976490497589111,0.8976490497589111,0.0,179.86004638671875,188.0,35357.7734375,0.0,2493.103515625,1.0,281.2582397460937,283.5795288085937,291.1054382324219,293.4552917480469,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018222093582152,1.0,0.0,0.0,3.646263599395752,3.646287679672241,8.871344334693276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.2646484375,0.0,1529.5362548828125,1895.4371337890625,0.0,3420.564453125,0.9044700264930724,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065032958984375,0.3686683475971222,0.3352574706077575,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922126531600952,0.5546377301216125,0.527616560459137,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974941372871399,0.5155345797538757,0.3618578016757965,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.766592800617218,0.3169789016246795,0.3042013049125671,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743969321250916,0.2136085331439972,0.981287717819214,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.9841613769531,1.0,0.5896932482719421,1.0,1.0,0.0,1.0,-3.0140511989593506,3.0140438079833984,7.300905508600408e-06,2.326695203781128,0.8992065787315369,0.8992065787315369,0.0,181.9982452392578,188.0,34676.66796875,0.0,2500.550048828125,1.0,281.50128173828125,283.75506591796875,291.0029296875,293.210205078125,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938207030296326,1.0,0.0,0.0,3.645950555801392,3.6459743976593018,8.869820362633618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.7890625,0.0,1528.675537109375,1895.4371337890625,0.0,3345.91943359375,0.9044176340103148,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048738241195679,0.3687187731266022,0.3351575434207916,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200077652931212,0.5546512603759766,0.5274572372436523,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969272971153259,0.5176829099655151,0.3632340729236603,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653505802154541,0.3173202574253082,0.3044359385967254,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731206774711609,0.2137223780155182,0.9815476536750792,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.59079909324646,1.0,1.0,0.0,1.0,-3.015981674194336,3.015974283218384,7.310060937015805e-06,2.3281004428863525,0.9002975225448608,0.9002975225448608,0.0,183.4527130126953,191.0,34603.62890625,0.0,2511.656005859375,1.0,281.54229736328125,283.806396484375,290.98468017578125,293.2131042480469,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879680037498474,1.0,0.0,0.0,3.648140192031861,3.6481640338897705,8.880477366801642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.62890625,0.0,1530.533935546875,1895.4371337890625,0.0,3291.19921875,0.9048216342926024,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009070158004761,0.3674827218055725,0.3345831334590912,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151151776313782,0.5533970594406128,0.5268383026123047,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895050048828125,0.5205472707748413,0.3656460642814636,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624070644378662,0.3172748386859894,0.3047733902931213,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701918840408325,0.2134688347578048,0.981856644153595,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929563641548157,1.0,1.0,0.0,1.0,-3.0182337760925293,3.018226623535156,7.321268640225753e-06,2.329960584640503,0.896770715713501,0.896770715713501,0.0,186.7252197265625,194.0,35214.375,0.0,2532.72802734375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3763427734375,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977623581886292,1.0,0.0,0.0,3.644841194152832,3.644865036010742,8.864423648446973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.0947265625,0.0,1528.3050537109375,1895.4371337890625,0.0,3382.71728515625,0.9041869044303894,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009070158004761,0.3674827218055725,0.3345831334590912,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151151776313782,0.5533970594406128,0.5268383026123047,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895050048828125,0.5205472707748413,0.3656460642814636,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624070644378662,0.3172748386859894,0.3047733902931213,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701918840408325,0.2134688347578048,0.981856644153595,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929563641548157,1.0,1.0,0.0,1.0,-3.0182337760925293,3.018226623535156,7.321268640225753e-06,2.329960584640503,0.896770715713501,0.896770715713501,0.0,186.7252197265625,194.0,35214.375,0.0,2532.72802734375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3763427734375,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977623581886292,1.0,0.0,0.0,3.644841194152832,3.644865036010742,8.864423648446973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.0947265625,0.0,1528.3050537109375,1895.4371337890625,0.0,3382.71728515625,0.9041869044303894,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972210049629211,0.3671899437904358,0.3339992463588714,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106407165527344,0.5530171394348145,0.5261403918266296,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934837579727173,0.5244327187538147,0.3680685758590698,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596821188926697,0.3177176713943481,0.3050312101840973,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.667422354221344,0.2135253399610519,0.9817250370979308,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949338674545288,1.0,1.0,0.0,1.0,-3.0197458267211914,3.01973843574524,7.328285391849931e-06,2.330991506576538,0.8992252349853516,0.8992252349853516,0.0,189.7739105224609,197.0,34448.484375,0.0,2551.29296875,1.0,281.5421447753906,283.7977294921875,290.97784423828125,293.1883544921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831154704093933,1.0,0.0,0.0,3.6453912258148193,3.6454153060913086,8.86709983660694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.48291015625,0.0,1527.748046875,1895.4371337890625,0.0,3245.7705078125,0.9042330384254456,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972210049629211,0.3671899437904358,0.3339992463588714,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106407165527344,0.5530171394348145,0.5261403918266296,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934837579727173,0.5244327187538147,0.3680685758590698,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596821188926697,0.3177176713943481,0.3050312101840973,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.667422354221344,0.2135253399610519,0.9817250370979308,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949338674545288,1.0,1.0,0.0,1.0,-3.0197458267211914,3.01973843574524,7.328285391849931e-06,2.330991506576538,0.8992252349853516,0.8992252349853516,0.0,189.7739105224609,197.0,34448.484375,0.0,2551.29296875,1.0,281.5421447753906,283.7977294921875,290.97784423828125,293.1883544921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831154704093933,1.0,0.0,0.0,3.6453912258148193,3.6454153060913086,8.86709983660694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.48291015625,0.0,1527.748046875,1895.4371337890625,0.0,3245.7705078125,0.9042330384254456,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962958812713623,0.3681994378566742,0.33472740650177,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092823266983032,0.5541194081306458,0.5269414782524109,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946719765663147,0.5296773314476013,0.3715561330318451,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592706084251404,0.3191402554512024,0.3062267601490021,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669092178344727,0.2143871486186981,0.9850245714187622,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974951386451721,1.0,1.0,0.0,1.0,-3.0311717987060547,3.0311644077301025,7.38367225494585e-06,2.3397371768951416,0.9048654437065125,0.9048654437065125,0.0,191.67648315429688,200.0,33753.3671875,0.0,2582.827392578125,1.0,281.841796875,284.045654296875,290.96881103515625,293.1165771484375,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666000962257385,1.0,0.0,0.0,3.6553823947906494,3.65540623664856,8.915770877138129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.21630859375,0.0,1537.0067138671875,1895.4371337890625,0.0,3090.916259765625,0.9063039422035216,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962958812713623,0.3681994378566742,0.33472740650177,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092823266983032,0.5541194081306458,0.5269414782524109,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946719765663147,0.5296773314476013,0.3715561330318451,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592706084251404,0.3191402554512024,0.3062267601490021,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669092178344727,0.2143871486186981,0.9850245714187622,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974951386451721,1.0,1.0,0.0,1.0,-3.0311717987060547,3.0311644077301025,7.38367225494585e-06,2.3397371768951416,0.9048654437065125,0.9048654437065125,0.0,191.67648315429688,200.0,33753.3671875,0.0,2582.827392578125,1.0,281.841796875,284.045654296875,290.96881103515625,293.1165771484375,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666000962257385,1.0,0.0,0.0,3.6553823947906494,3.65540623664856,8.915770877138129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.21630859375,0.0,1537.0067138671875,1895.4371337890625,0.0,3090.916259765625,0.9063039422035216,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937362790107727,0.3675684928894043,0.3348125219345093,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062591791152954,0.553625762462616,0.5271835327148438,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941354155540466,0.5331673622131348,0.3744981586933136,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576611042022705,0.3196777403354645,0.3071953058242798,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654064655303955,0.2147045731544494,0.988132119178772,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002401113510132,1.0,1.0,0.0,1.0,-3.0400166511535645,3.0400092601776123,7.427300715789897e-06,2.346765518188477,0.9040754437446594,0.9040754437446594,0.0,194.58995056152344,203.0,34408.6953125,0.0,2614.83740234375,1.0,281.5577392578125,283.8072814941406,291.0839538574219,293.34588623046875,293.1499938964844,293.1499938964844,281.25,35855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810892701148987,1.0,0.0,0.0,3.66174840927124,3.6617724895477295,8.946852858571219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.73779296875,0.0,1545.191650390625,1895.4371337890625,0.0,3226.7880859375,0.9077932834625244,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937362790107727,0.3675684928894043,0.3348125219345093,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062591791152954,0.553625762462616,0.5271835327148438,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941354155540466,0.5331673622131348,0.3744981586933136,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576611042022705,0.3196777403354645,0.3071953058242798,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654064655303955,0.2147045731544494,0.988132119178772,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002401113510132,1.0,1.0,0.0,1.0,-3.0400166511535645,3.0400092601776123,7.427300715789897e-06,2.346765518188477,0.9040754437446594,0.9040754437446594,0.0,194.58995056152344,203.0,34408.6953125,0.0,2614.83740234375,1.0,281.5577392578125,283.8072814941406,291.0839538574219,293.34588623046875,293.1499938964844,293.1499938964844,281.25,35855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810892701148987,1.0,0.0,0.0,3.66174840927124,3.6617724895477295,8.946852858571219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.73779296875,0.0,1545.191650390625,1895.4371337890625,0.0,3226.7880859375,0.9077932834625244,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911924123764038,0.3666023910045624,0.3342345654964447,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034616947174072,0.5526242852210999,0.5265800356864929,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925890922546387,0.5342316627502441,0.3754670917987823,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.755811870098114,0.3194597959518432,0.3072364032268524,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636509895324707,0.2144803404808044,0.9881356954574584,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013656854629517,1.0,1.0,0.0,1.0,-3.039821147918701,3.039813756942749,7.426504907925846e-06,2.346682071685791,0.9016596674919128,0.9016596674919128,0.0,196.6365203857422,203.0,34993.234375,0.0,2625.069091796875,1.0,281.3008728027344,283.6061706542969,291.12701416015625,293.4950561523437,293.1499938964844,293.1499938964844,281.25,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920463919639587,1.0,0.0,0.0,3.6615750789642334,3.661599159240722,8.946005323196005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3623046875,0.0,1546.0338134765625,1895.4371337890625,0.0,3329.33984375,0.9078031182289124,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879820466041565,0.3653506338596344,0.3332772850990295,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000416398048401,0.5512544512748718,0.5255051851272583,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903729915618896,0.5349951982498169,0.3761211633682251,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7534006834030151,0.3189822435379028,0.3069705367088318,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613287329673767,0.2140291035175323,0.9869710206985474,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.602251410484314,1.0,1.0,0.0,1.0,-3.036449432373047,3.0364420413970947,7.410147190967109e-06,2.344124794006348,0.8997983336448669,0.8997983336448669,0.0,198.96034240722656,206.0,34950.01953125,0.0,2630.6171875,1.0,281.2580261230469,283.54522705078125,291.1007995605469,293.42242431640625,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968122601509094,1.0,0.0,0.0,3.658352851867676,3.658376932144165,8.930267085816013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.138671875,0.0,1543.34130859375,1895.4371337890625,0.0,3373.851806640625,0.9072020649909972,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781386137008667,0.3625126183032989,0.3310255706310272,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929846882820129,0.5480247139930725,0.5228206515312195,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857851624488831,0.5361325740814209,0.3771408796310425,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483624815940857,0.3176311552524566,0.3060175478458404,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563560962677002,0.2127438932657241,0.9827176332473756,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034660935401917,1.0,1.0,0.0,1.0,-3.0254874229431152,3.025480031967163,7.356788501056144e-06,2.3356826305389404,0.8926514983177185,0.8926514983177185,0.0,203.51795959472656,209.0,35551.00390625,0.0,2633.090087890625,1.0,280.9582214355469,283.2933349609375,291.0888061523437,293.4495849609375,293.1499938964844,293.1499938964844,281.25,36417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078190922737122,1.0,0.0,0.0,3.6435742378234863,3.643598318099976,8.85826239027665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.38232421875,0.0,1529.1484375,1895.4371337890625,0.0,3476.352783203125,0.9041046500205994,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781386137008667,0.3625126183032989,0.3310255706310272,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929846882820129,0.5480247139930725,0.5228206515312195,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857851624488831,0.5361325740814209,0.3771408796310425,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483624815940857,0.3176311552524566,0.3060175478458404,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563560962677002,0.2127438932657241,0.9827176332473756,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034660935401917,1.0,1.0,0.0,1.0,-3.0254874229431152,3.025480031967163,7.356788501056144e-06,2.3356826305389404,0.8926514983177185,0.8926514983177185,0.0,203.51795959472656,209.0,35551.00390625,0.0,2633.090087890625,1.0,280.9582214355469,283.2933349609375,291.0888061523437,293.4495849609375,293.1499938964844,293.1499938964844,281.25,36417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078190922737122,1.0,0.0,0.0,3.6435742378234863,3.643598318099976,8.85826239027665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.38232421875,0.0,1529.1484375,1895.4371337890625,0.0,3476.352783203125,0.9041046500205994,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770858407020569,0.361384630203247,0.3296245634555816,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882392048835754,0.5464980602264404,0.5209575891494751,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835482001304626,0.5391056537628174,0.3788666129112243,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.745078444480896,0.3172459006309509,0.3054389953613281,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529341340065002,0.2120944112539291,0.979237973690033,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485809803009,1.0,1.0,0.0,1.0,-3.018745183944702,3.01873779296875,7.32355510990601e-06,2.330272674560547,0.8910747170448303,0.8910747170448303,0.0,206.6995086669922,212.0,34499.3203125,0.0,2636.55126953125,1.0,281.2420654296875,283.5101928710937,290.9853210449219,293.2071228027344,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889179229736328,1.0,0.0,0.0,3.6302566528320312,3.630280494689941,8.793625738690025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.41796875,0.0,1513.8089599609375,1895.4371337890625,0.0,3300.08642578125,0.9011057615280152,1.0,0.0,3.0,1.0,0.0
