time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770858407020569,0.361384630203247,0.3296245634555816,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882392048835754,0.5464980602264404,0.5209575891494751,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835482001304626,0.5391056537628174,0.3788666129112243,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.745078444480896,0.3172459006309509,0.3054389953613281,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529341340065002,0.2120944112539291,0.979237973690033,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485809803009,1.0,1.0,0.0,1.0,-3.018745183944702,3.01873779296875,7.32355510990601e-06,2.330272674560547,0.8910747170448303,0.8910747170448303,0.0,206.6995086669922,212.0,34499.3203125,0.0,2636.55126953125,1.0,281.2420654296875,283.5101928710937,290.9853210449219,293.2071228027344,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889179229736328,1.0,0.0,0.0,3.6302566528320312,3.630280494689941,8.793625738690025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.41796875,0.0,1513.8089599609375,1895.4371337890625,0.0,3300.08642578125,0.9011057615280152,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758511304855347,0.3618095219135284,0.3297811448574066,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866248726844788,0.5467174053192139,0.5208779573440552,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843814730644226,0.5437281727790833,0.3818789720535278,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443183660507202,0.3180765211582184,0.3060278296470642,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519951224327087,0.2124532461166381,0.9800783395767212,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061849594116211,1.0,1.0,0.0,1.0,-3.0241661071777344,3.0241589546203613,7.349596671701875e-06,2.334336042404175,0.8928415775299072,0.8928415775299072,0.0,208.4293975830078,215.0,33682.88671875,0.0,2655.909423828125,1.0,281.54156494140625,283.7591857910156,290.978515625,293.123291015625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679923415184021,1.0,0.0,0.0,3.62529969215393,3.625323534011841,8.769627015681181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.5107421875,0.0,1506.6968994140625,1895.4371337890625,0.0,3103.976806640625,0.899853527545929,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758511304855347,0.3618095219135284,0.3297811448574066,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866248726844788,0.5467174053192139,0.5208779573440552,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843814730644226,0.5437281727790833,0.3818789720535278,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443183660507202,0.3180765211582184,0.3060278296470642,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519951224327087,0.2124532461166381,0.9800783395767212,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061849594116211,1.0,1.0,0.0,1.0,-3.0241661071777344,3.0241589546203613,7.349596671701875e-06,2.334336042404175,0.8928415775299072,0.8928415775299072,0.0,208.4293975830078,215.0,33682.88671875,0.0,2655.909423828125,1.0,281.54156494140625,283.7591857910156,290.978515625,293.123291015625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679923415184021,1.0,0.0,0.0,3.62529969215393,3.625323534011841,8.769627015681181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.5107421875,0.0,1506.6968994140625,1895.4371337890625,0.0,3103.976806640625,0.899853527545929,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757539749145508,0.3629479706287384,0.3307018578052521,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.886204183101654,0.5478614568710327,0.5218010544776917,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863065838813782,0.5491288304328918,0.3855305910110473,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445999979972839,0.3196074664592743,0.3073640167713165,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522164940834045,0.2134774327278137,0.9841772317886353,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086656451225281,1.0,1.0,0.0,1.0,-3.037300109863281,3.037292718887329,7.41348230803851e-06,2.344435453414917,0.8975712060928345,0.8975712060928345,0.0,209.89259338378903,218.0,32955.75,0.0,2688.920654296875,1.0,281.8415832519531,284.00787353515625,291.0046691894531,293.0982666015625,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516227006912231,1.0,0.0,0.0,3.630668640136719,3.630692481994629,8.795622079560417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.5576171875,0.0,1510.543701171875,1895.4371337890625,0.0,2950.4716796875,0.9008642435073853,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757539749145508,0.3629479706287384,0.3307018578052521,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.886204183101654,0.5478614568710327,0.5218010544776917,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863065838813782,0.5491288304328918,0.3855305910110473,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445999979972839,0.3196074664592743,0.3073640167713165,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522164940834045,0.2134774327278137,0.9841772317886353,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086656451225281,1.0,1.0,0.0,1.0,-3.037300109863281,3.037292718887329,7.41348230803851e-06,2.344435453414917,0.8975712060928345,0.8975712060928345,0.0,209.89259338378903,218.0,32955.75,0.0,2688.920654296875,1.0,281.8415832519531,284.00787353515625,291.0046691894531,293.0982666015625,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516227006912231,1.0,0.0,0.0,3.630668640136719,3.630692481994629,8.795622079560417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.5576171875,0.0,1510.543701171875,1895.4371337890625,0.0,2950.4716796875,0.9008642435073853,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757425904273987,0.3636543750762939,0.3312684297561645,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860392570495605,0.5486214756965637,0.5224332809448242,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872794508934021,0.5519896149635315,0.3874475955963135,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448078989982605,0.3205228149890899,0.3081763684749603,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.65245121717453,0.2141446024179458,0.986967384815216,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101498007774353,1.0,1.0,0.0,1.0,-3.045374631881714,3.0453670024871826,7.452955287590157e-06,2.3506696224212646,0.9017173647880554,0.9017173647880554,0.0,210.74191284179688,218.0,32309.61328125,0.0,2709.07568359375,1.0,282.0982666015625,284.2007751464844,290.9903869628906,292.9932861328125,293.1499938964844,293.1499938964844,282.1499938964844,35671.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423781991004944,1.0,0.0,0.0,3.6373140811920166,3.637337923049927,8.827849455883552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.22314453125,0.0,1516.6490478515625,1895.4371337890625,0.0,2863.942626953125,0.9022765159606934,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759768962860107,0.3644782900810241,0.3320226073265075,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861148953437805,0.5495274662971497,0.5232871174812317,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884915709495544,0.5549814105033875,0.3895334899425506,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452174425125122,0.3215493857860565,0.309140533208847,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529037952423096,0.2149204462766647,0.9903830885887146,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.611810028553009,1.0,1.0,0.0,1.0,-3.0550787448883057,3.055071353912353,7.500540050386917e-06,2.3581645488739014,0.905223309993744,0.905223309993744,0.0,211.5487823486328,221.0,32268.185546875,0.0,2732.3056640625,1.0,282.1417541503906,284.2535400390625,291.030517578125,293.08306884765625,293.1499938964844,293.1499938964844,281.8500061035156,35540.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391605019569397,1.0,0.0,0.0,3.647052526473999,3.647076368331909,8.875182970768947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.35009765625,0.0,1526.4578857421875,1895.4371337890625,0.0,2833.872802734375,0.9043245315551758,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739582657814026,0.3640709817409515,0.3323575556278229,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.883757472038269,0.5492034554481506,0.5237606167793274,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290524482727,0.5586752891540527,0.3926770389080047,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744111180305481,0.322304755449295,0.310376763343811,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520683765411377,0.2155651301145553,0.9952189922332764,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150067448616028,1.0,1.0,0.0,1.0,-3.067147016525269,3.0671396255493164,7.56049985284335e-06,2.367725372314453,0.9063712358474731,0.9063712358474731,0.0,214.6810913085937,224.0,32920.0,0.0,2772.49365234375,1.0,281.8577575683594,284.0111083984375,291.15155029296875,293.3244934082031,293.1499938964844,293.1499938964844,281.54998779296875,35662.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578188419342041,1.0,0.0,0.0,3.660577297210693,3.660601139068604,8.941130431594502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.60009765625,0.0,1542.4356689453125,1895.4371337890625,0.0,3008.550048828125,0.9073998928070068,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739582657814026,0.3640709817409515,0.3323575556278229,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.883757472038269,0.5492034554481506,0.5237606167793274,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290524482727,0.5586752891540527,0.3926770389080047,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744111180305481,0.322304755449295,0.310376763343811,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520683765411377,0.2155651301145553,0.9952189922332764,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150067448616028,1.0,1.0,0.0,1.0,-3.067147016525269,3.0671396255493164,7.56049985284335e-06,2.367725372314453,0.9063712358474731,0.9063712358474731,0.0,214.6810913085937,224.0,32920.0,0.0,2772.49365234375,1.0,281.8577575683594,284.0111083984375,291.15155029296875,293.3244934082031,293.1499938964844,293.1499938964844,281.54998779296875,35662.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578188419342041,1.0,0.0,0.0,3.660577297210693,3.660601139068604,8.941130431594502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.60009765625,0.0,1542.4356689453125,1895.4371337890625,0.0,3008.550048828125,0.9073998928070068,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688870429992676,0.3619872033596039,0.3309550881385803,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782371282577515,0.5468641519546509,0.5221340656280518,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849430084228516,0.5605546236038208,0.3943512737751007,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404587268829346,0.3216857612133026,0.3102529942989349,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487295627593994,0.2150771021842956,0.9950494170188904,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173182129859924,1.0,1.0,0.0,1.0,-3.0651774406433105,3.0651700496673584,7.551109320047544e-06,2.366337537765503,0.9041329026222228,0.9041329026222228,0.0,219.3414459228516,227.0,33538.3515625,0.0,2792.945556640625,1.0,281.55816650390625,283.7488098144531,291.1632080078125,293.3994140625,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761396408081055,1.0,0.0,0.0,3.664972066879273,3.6649961471557617,8.96261212801619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.24658203125,0.0,1549.1495361328125,1895.4371337890625,0.0,3180.393310546875,0.9085397720336914,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688870429992676,0.3619872033596039,0.3309550881385803,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782371282577515,0.5468641519546509,0.5221340656280518,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849430084228516,0.5605546236038208,0.3943512737751007,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404587268829346,0.3216857612133026,0.3102529942989349,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487295627593994,0.2150771021842956,0.9950494170188904,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173182129859924,1.0,1.0,0.0,1.0,-3.0651774406433105,3.0651700496673584,7.551109320047544e-06,2.366337537765503,0.9041329026222228,0.9041329026222228,0.0,219.3414459228516,227.0,33538.3515625,0.0,2792.945556640625,1.0,281.55816650390625,283.7488098144531,291.1632080078125,293.3994140625,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761396408081055,1.0,0.0,0.0,3.664972066879273,3.6649961471557617,8.96261212801619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.24658203125,0.0,1549.1495361328125,1895.4371337890625,0.0,3180.393310546875,0.9085397720336914,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632442116737366,0.3593844771385193,0.3289029896259308,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720731139183044,0.5437544584274292,0.519553542137146,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810134530067444,0.5618426203727722,0.3954677283763885,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361837029457092,0.3204429447650909,0.3093994259834289,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.644641101360321,0.2139789909124374,0.9916459321975708,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.61876380443573,1.0,1.0,0.0,1.0,-3.055837631225586,3.0558300018310547,7.505219400627538e-06,2.359151601791382,0.899406373500824,0.899406373500824,0.0,224.0324249267578,230.0,34286.41015625,0.0,2798.847412109375,1.0,281.2581481933594,283.5007629394531,291.14959716796875,293.4341735839844,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893848657608032,1.0,0.0,0.0,3.65956974029541,3.65959405899048,8.93621006525791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.3310546875,0.0,1545.0872802734375,1895.4371337890625,0.0,3304.4541015625,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632442116737366,0.3593844771385193,0.3289029896259308,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720731139183044,0.5437544584274292,0.519553542137146,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810134530067444,0.5618426203727722,0.3954677283763885,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361837029457092,0.3204429447650909,0.3093994259834289,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.644641101360321,0.2139789909124374,0.9916459321975708,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.61876380443573,1.0,1.0,0.0,1.0,-3.055837631225586,3.0558300018310547,7.505219400627538e-06,2.359151601791382,0.899406373500824,0.899406373500824,0.0,224.0324249267578,230.0,34286.41015625,0.0,2798.847412109375,1.0,281.2581481933594,283.5007629394531,291.14959716796875,293.4341735839844,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893848657608032,1.0,0.0,0.0,3.65956974029541,3.65959405899048,8.93621006525791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.3310546875,0.0,1545.0872802734375,1895.4371337890625,0.0,3304.4541015625,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595605254173279,0.3583711385726928,0.3276360929012298,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678898811340332,0.542232871055603,0.5177251100540161,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791435360908508,0.5649213194847107,0.3972733318805694,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333516478538513,0.3201029300689697,0.3088823854923248,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641801118850708,0.2134575098752975,0.988826870918274,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199603080749512,1.0,1.0,0.0,1.0,-3.050262689590454,3.050255298614502,7.477404324163217e-06,2.354655265808105,0.8999848365783691,0.8999848365783691,0.0,227.3391876220703,233.0,33236.1015625,0.0,2804.994140625,1.0,281.542236328125,283.7122802734375,291.0376892089844,293.18585205078125,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713411092758179,1.0,0.0,0.0,3.655795097351074,3.655819177627564,8.917784271034179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.57958984375,0.0,1540.2305908203125,1895.4371337890625,0.0,3135.390625,0.9066368937492372,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595605254173279,0.3583711385726928,0.3276360929012298,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678898811340332,0.542232871055603,0.5177251100540161,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791435360908508,0.5649213194847107,0.3972733318805694,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333516478538513,0.3201029300689697,0.3088823854923248,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641801118850708,0.2134575098752975,0.988826870918274,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199603080749512,1.0,1.0,0.0,1.0,-3.050262689590454,3.050255298614502,7.477404324163217e-06,2.354655265808105,0.8999848365783691,0.8999848365783691,0.0,227.3391876220703,233.0,33236.1015625,0.0,2804.994140625,1.0,281.542236328125,283.7122802734375,291.0376892089844,293.18585205078125,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713411092758179,1.0,0.0,0.0,3.655795097351074,3.655819177627564,8.917784271034179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.57958984375,0.0,1540.2305908203125,1895.4371337890625,0.0,3135.390625,0.9066368937492372,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584308385848999,0.3578142523765564,0.3273825943470001,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665403723716736,0.5414829850196838,0.5172616839408875,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789304494857788,0.5663496255874634,0.3984863758087158,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325315475463867,0.3199849724769592,0.3089238107204437,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409642696380615,0.2132780700922012,0.9885329604148864,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207018494606018,1.0,1.0,0.0,1.0,-3.050558567047119,3.050551176071167,7.478926363546634e-06,2.354913711547852,0.8974415063858032,0.8974415063858032,0.0,228.60499572753903,233.0,33985.9453125,0.0,2812.16748046875,1.0,281.298583984375,283.54058837890625,291.1164855957031,293.38775634765625,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762550354003906,1.0,0.0,0.0,3.652570962905884,3.652595043182373,8.902062518245657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.54931640625,0.0,1537.3345947265625,1895.4371337890625,0.0,3181.47509765625,0.9059264659881592,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566363215446472,0.3568651080131531,0.3267236053943634,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645452857017517,0.5403340458869934,0.5163888931274414,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779937624931335,0.5673269033432007,0.399321049451828,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312114834785461,0.3196130394935608,0.3087321519851684,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396903991699219,0.2129194885492324,0.9875646829605104,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213507056236267,1.0,1.0,0.0,1.0,-3.048330783843994,3.048323154449463,7.468119292752817e-06,2.3532416820526123,0.8952764272689819,0.8952764272689819,0.0,230.27444458007807,236.0,34001.4296875,0.0,2816.4111328125,1.0,281.2576599121094,283.4890441894531,291.12750244140625,293.36798095703125,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791377544403076,1.0,0.0,0.0,3.6466784477233887,3.646702289581299,8.873362276062835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.39013671875,0.0,1531.4910888671875,1895.4371337890625,0.0,3208.49951171875,0.9047049880027772,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539492845535278,0.3562171161174774,0.3258736133575439,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614461421966553,0.5392699241638184,0.5151036977767944,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770827651023865,0.5707537531852722,0.4014360904693603,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729237973690033,0.319625586271286,0.3085995614528656,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377501487731934,0.2127400189638137,0.9863876700401306,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227239966392517,1.0,1.0,0.0,1.0,-3.0467214584350586,3.0467140674591064,7.4599115578166675e-06,2.3518621921539307,0.895725667476654,0.895725667476654,0.0,233.04237365722656,239.0,32981.046875,0.0,2827.602783203125,1.0,281.5421142578125,283.70440673828125,291.0521240234375,293.1779479980469,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633962273597717,1.0,0.0,0.0,3.64043402671814,3.640458106994629,8.843000500746712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.06591796875,0.0,1523.6390380859375,1895.4371337890625,0.0,3060.86083984375,0.9032514095306396,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539492845535278,0.3562171161174774,0.3258736133575439,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614461421966553,0.5392699241638184,0.5151036977767944,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770827651023865,0.5707537531852722,0.4014360904693603,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729237973690033,0.319625586271286,0.3085995614528656,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377501487731934,0.2127400189638137,0.9863876700401306,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227239966392517,1.0,1.0,0.0,1.0,-3.0467214584350586,3.0467140674591064,7.4599115578166675e-06,2.3518621921539307,0.895725667476654,0.895725667476654,0.0,233.04237365722656,239.0,32981.046875,0.0,2827.602783203125,1.0,281.5421142578125,283.70440673828125,291.0521240234375,293.1779479980469,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633962273597717,1.0,0.0,0.0,3.64043402671814,3.640458106994629,8.843000500746712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.06591796875,0.0,1523.6390380859375,1895.4371337890625,0.0,3060.86083984375,0.9032514095306396,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530487775802612,0.3566895723342895,0.3261592984199524,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601393103599548,0.5394428372383118,0.515088677406311,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.878023087978363,0.5754339098930359,0.4045509099960327,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287406921386719,0.3205252587795257,0.3093280792236328,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372482180595398,0.2133050858974456,0.9884523153305054,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246899366378784,1.0,1.0,0.0,1.0,-3.0541415214538574,3.0541341304779053,7.496114903915441e-06,2.357515335083008,0.898921549320221,0.898921549320221,0.0,234.9154815673828,242.0,32010.21484375,0.0,2852.199951171875,1.0,281.8416748046875,283.93902587890625,291.0367126464844,293.08551025390625,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84450763463974,1.0,0.0,0.0,3.6422736644744873,3.642297744750977,8.851939696796762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.298828125,0.0,1524.087890625,1895.4371337890625,0.0,2883.857666015625,0.9035217761993408,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530487775802612,0.3566895723342895,0.3261592984199524,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601393103599548,0.5394428372383118,0.515088677406311,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.878023087978363,0.5754339098930359,0.4045509099960327,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287406921386719,0.3205252587795257,0.3093280792236328,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372482180595398,0.2133050858974456,0.9884523153305054,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246899366378784,1.0,1.0,0.0,1.0,-3.0541415214538574,3.0541341304779053,7.496114903915441e-06,2.357515335083008,0.898921549320221,0.898921549320221,0.0,234.9154815673828,242.0,32010.21484375,0.0,2852.199951171875,1.0,281.8416748046875,283.93902587890625,291.0367126464844,293.08551025390625,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84450763463974,1.0,0.0,0.0,3.6422736644744873,3.642297744750977,8.851939696796762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.298828125,0.0,1524.087890625,1895.4371337890625,0.0,2883.857666015625,0.9035217761993408,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.752784788608551,0.3576754033565521,0.3269873857498169,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594968914985657,0.5402854084968567,0.5157859921455383,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795760869979858,0.580692708492279,0.4081356823444366,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288467288017273,0.3219341337680816,0.3105969727039337,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374236345291138,0.2143567055463791,0.9928994178771972,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272667646408081,1.0,1.0,0.0,1.0,-3.0671520233154297,3.0671443939208984,7.560078302049078e-06,2.367542028427124,0.9047297835350036,0.9047297835350036,0.0,236.702392578125,245.0,31119.6953125,-0.0,2887.74169921875,1.0,282.1417236328125,284.17413330078125,291.0451354980469,293.0337829589844,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827754020690918,1.0,0.0,0.0,3.653282880783081,3.6533069610595694,8.905532240532921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.52734375,0.0,1534.4713134765625,1895.4371337890625,0.0,2727.547607421875,0.905817210674286,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.752784788608551,0.3576754033565521,0.3269873857498169,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594968914985657,0.5402854084968567,0.5157859921455383,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795760869979858,0.580692708492279,0.4081356823444366,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288467288017273,0.3219341337680816,0.3105969727039337,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374236345291138,0.2143567055463791,0.9928994178771972,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272667646408081,1.0,1.0,0.0,1.0,-3.0671520233154297,3.0671443939208984,7.560078302049078e-06,2.367542028427124,0.9047297835350036,0.9047297835350036,0.0,236.702392578125,245.0,31119.6953125,-0.0,2887.74169921875,1.0,282.1417236328125,284.17413330078125,291.0451354980469,293.0337829589844,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827754020690918,1.0,0.0,0.0,3.653282880783081,3.6533069610595694,8.905532240532921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.52734375,0.0,1534.4713134765625,1895.4371337890625,0.0,2727.547607421875,0.905817210674286,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510359287261963,0.3570898771286011,0.3270595371723175,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573814034461975,0.5395529270172119,0.5157542824745178,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794435262680054,0.5840796828269958,0.4110029637813568,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278148531913757,0.3223933577537536,0.3114831447601318,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366586089134216,0.2147934138774871,0.9965353608131408,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299519538879395,1.0,1.0,0.0,1.0,-3.076098680496216,3.076091051101685,7.604730853927322e-06,2.374650478363037,0.9049782752990724,0.9049782752990724,0.0,239.6951599121093,248.0,31977.15625,-0.0,2921.573974609375,1.0,281.8577880859375,283.9481811523437,291.1696472167969,293.2816467285156,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445265889167786,1.0,0.0,0.0,3.661829710006714,3.661853790283203,8.947250194069056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.07470703125,0.0,1544.8076171875,1895.4371337890625,0.0,2884.034912109375,0.9077720046043396,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510359287261963,0.3570898771286011,0.3270595371723175,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573814034461975,0.5395529270172119,0.5157542824745178,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794435262680054,0.5840796828269958,0.4110029637813568,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278148531913757,0.3223933577537536,0.3114831447601318,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366586089134216,0.2147934138774871,0.9965353608131408,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299519538879395,1.0,1.0,0.0,1.0,-3.076098680496216,3.076091051101685,7.604730853927322e-06,2.374650478363037,0.9049782752990724,0.9049782752990724,0.0,239.6951599121093,248.0,31977.15625,-0.0,2921.573974609375,1.0,281.8577880859375,283.9481811523437,291.1696472167969,293.2816467285156,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445265889167786,1.0,0.0,0.0,3.661829710006714,3.661853790283203,8.947250194069056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.07470703125,0.0,1544.8076171875,1895.4371337890625,0.0,2884.034912109375,0.9077720046043396,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492936253547668,0.3562294542789459,0.3265452086925506,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.855430006980896,0.5385197401046753,0.5150862336158752,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784338235855103,0.5851255059242249,0.4119470715522766,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265548706054688,0.3221679329872131,0.3115022480487823,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.63558030128479,0.2146493941545486,0.9968468546867372,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310571432113647,1.0,1.0,0.0,1.0,-3.0762152671813965,3.076207637786865,7.605465270899003e-06,2.374806404113769,0.9034001231193542,0.9034001231193542,0.0,241.7249298095703,248.0,32770.9609375,-0.0,2932.458984375,1.0,281.6008605957031,283.7582092285156,291.2152709960937,293.4411315917969,293.1499938964844,293.1499938964844,281.54998779296875,35902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575566411018372,1.0,0.0,0.0,3.663437843322754,3.663461923599243,8.95510993359494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.90185546875,0.0,1547.4383544921875,1895.4371337890625,0.0,3006.091552734375,0.9081678986549376,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471098899841309,0.3551210463047027,0.3257055878639221,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530193567276001,0.5371662974357605,0.5140098333358765,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769375085830688,0.5858713388442993,0.4125904738903045,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248876690864563,0.3217037320137024,0.3112405836582184,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341089010238647,0.2142952680587768,0.9960789680480956,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.631942868232727,1.0,1.0,0.0,1.0,-3.0734519958496094,3.073444366455078,7.591917437821394e-06,2.372719049453736,0.9023054838180542,0.9023054838180542,0.0,243.9890594482422,251.0,32796.94140625,-0.0,2938.690673828125,1.0,281.5580139160156,283.70166015625,291.18798828125,293.3779602050781,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646376132965088,1.0,0.0,0.0,3.662554264068604,3.6625783443450928,8.950790970629896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.28564453125,0.0,1547.1795654296875,1895.4371337890625,0.0,3072.506103515625,0.9080679416656494,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425588369369507,0.352557361125946,0.323701798915863,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480014801025391,0.5340144038200378,0.5113869309425354,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736950159072876,0.5868183970451355,0.413511723279953,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212402820587158,0.3203725814819336,0.3103064298629761,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308164000511169,0.2132045477628708,0.9926807284355164,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633194625377655,1.0,1.0,0.0,1.0,-3.0637943744659424,3.063786745071411,7.544359050370986e-06,2.365296125411988,0.8969569206237793,0.8969569206237793,0.0,248.44512939453125,239.0,33639.05078125,-0.0,2942.305419921875,1.0,281.2581787109375,283.4617919921875,291.1671142578125,293.4139709472656,293.1499938964844,293.1499938964844,281.54998779296875,36256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804636001586914,1.0,0.0,0.0,3.6537392139434814,3.65376329421997,8.907757660381321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.4130859375,0.0,1539.2532958984375,1895.4371337890625,0.0,3220.9248046875,0.90626859664917,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425588369369507,0.352557361125946,0.323701798915863,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480014801025391,0.5340144038200378,0.5113869309425354,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736950159072876,0.5868183970451355,0.413511723279953,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212402820587158,0.3203725814819336,0.3103064298629761,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308164000511169,0.2132045477628708,0.9926807284355164,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633194625377655,1.0,1.0,0.0,1.0,-3.0637943744659424,3.063786745071411,7.544359050370986e-06,2.365296125411988,0.8969569206237793,0.8969569206237793,0.0,248.44512939453125,239.0,33639.05078125,-0.0,2942.305419921875,1.0,281.2581787109375,283.4617919921875,291.1671142578125,293.4139709472656,293.1499938964844,293.1499938964844,281.54998779296875,36256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804636001586914,1.0,0.0,0.0,3.6537392139434814,3.65376329421997,8.907757660381321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.4130859375,0.0,1539.2532958984375,1895.4371337890625,0.0,3220.9248046875,0.90626859664917,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433818578720093,0.351487398147583,0.3221574425697326,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490836024284363,0.5323217511177063,0.5091748833656311,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771052360534668,0.5894773006439209,0.4148390591144562,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224657535552979,0.3198994994163513,0.3094129562377929,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316409707069397,0.212669163942337,0.988584041595459,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629928469657898,1.0,1.0,0.0,1.0,-3.0548653602600098,3.0548579692840576,7.500098945456557e-06,2.358255386352539,0.8967100381851196,0.8967100381851196,0.0,245.00387573242188,227.0,32457.927734375,-0.0,2906.213134765625,1.0,281.54217529296875,283.6668701171875,291.0367431640625,293.14459228515625,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636813163757324,1.0,0.0,0.0,3.6465485095977774,3.646572589874268,8.872730745679291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.91552734375,0.0,1530.62548828125,1895.4371337890625,0.0,3063.534912109375,0.9046330451965332,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433818578720093,0.351487398147583,0.3221574425697326,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490836024284363,0.5323217511177063,0.5091748833656311,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771052360534668,0.5894773006439209,0.4148390591144562,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224657535552979,0.3198994994163513,0.3094129562377929,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316409707069397,0.212669163942337,0.988584041595459,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629928469657898,1.0,1.0,0.0,1.0,-3.0548653602600098,3.0548579692840576,7.500098945456557e-06,2.358255386352539,0.8967100381851196,0.8967100381851196,0.0,245.00387573242188,227.0,32457.927734375,-0.0,2906.213134765625,1.0,281.54217529296875,283.6668701171875,291.0367431640625,293.14459228515625,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636813163757324,1.0,0.0,0.0,3.6465485095977774,3.646572589874268,8.872730745679291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.91552734375,0.0,1530.62548828125,1895.4371337890625,0.0,3063.534912109375,0.9046330451965332,1.0,0.0,3.0,1.0,0.0
