time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.748877763748169,0.3517984747886657,0.3218681514263153,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312705039978,0.5321463346481323,0.5083779692649841,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861214518547058,0.5936726331710815,0.4172808825969696,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279199957847595,0.320545345544815,0.3094508647918701,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362944841384888,0.2130659222602844,0.9877825379371644,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252053380012512,1.0,1.0,0.0,1.0,-3.0555684566497803,3.055561065673828,7.5033012763014995e-06,2.3586928844451904,0.8992118835449219,0.8992118835449219,0.0,236.38668823242188,215.0,31435.05078125,-0.0,2862.725830078125,1.0,281.8417358398437,283.899169921875,291.0000915527344,293.0194091796875,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419674634933472,1.0,0.0,0.0,3.6465227603912354,3.6465468406677246,8.872605121723609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.962890625,0.0,1529.181640625,1895.4371337890625,0.0,2860.102783203125,0.9045048356056212,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.748877763748169,0.3517984747886657,0.3218681514263153,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312705039978,0.5321463346481323,0.5083779692649841,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861214518547058,0.5936726331710815,0.4172808825969696,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279199957847595,0.320545345544815,0.3094508647918701,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362944841384888,0.2130659222602844,0.9877825379371644,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252053380012512,1.0,1.0,0.0,1.0,-3.0555684566497803,3.055561065673828,7.5033012763014995e-06,2.3586928844451904,0.8992118835449219,0.8992118835449219,0.0,236.38668823242188,215.0,31435.05078125,-0.0,2862.725830078125,1.0,281.8417358398437,283.899169921875,291.0000915527344,293.0194091796875,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419674634933472,1.0,0.0,0.0,3.6465227603912354,3.6465468406677246,8.872605121723609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.962890625,0.0,1529.181640625,1895.4371337890625,0.0,2860.102783203125,0.9045048356056212,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571077942848206,0.3527445197105407,0.3221781551837921,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646023273468018,0.5327283143997192,0.5083345174789429,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983508348464966,0.5985664129257202,0.4202380776405334,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358118295669556,0.3218337595462799,0.3100937604904175,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434041857719421,0.2140793949365615,0.9896200299263,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199926137924194,1.0,1.0,0.0,1.0,-3.0624208450317383,3.062413454055786,7.536898465332342e-06,2.363942861557007,0.9042301177978516,0.9042301177978516,0.0,225.5463409423828,203.0,30469.513671875,-0.0,2819.893798828125,1.0,282.1417541503906,284.1313781738281,290.9993896484375,292.95269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230851292610168,1.0,0.0,0.0,3.65506649017334,3.65509033203125,8.914229852052813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.12255859375,0.0,1536.9656982421875,1895.4371337890625,0.0,2684.174560546875,0.9062606692314148,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571077942848206,0.3527445197105407,0.3221781551837921,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646023273468018,0.5327283143997192,0.5083345174789429,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983508348464966,0.5985664129257202,0.4202380776405334,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358118295669556,0.3218337595462799,0.3100937604904175,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434041857719421,0.2140793949365615,0.9896200299263,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199926137924194,1.0,1.0,0.0,1.0,-3.0624208450317383,3.062413454055786,7.536898465332342e-06,2.363942861557007,0.9042301177978516,0.9042301177978516,0.0,225.5463409423828,203.0,30469.513671875,-0.0,2819.893798828125,1.0,282.1417541503906,284.1313781738281,290.9993896484375,292.95269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230851292610168,1.0,0.0,0.0,3.65506649017334,3.65509033203125,8.914229852052813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.12255859375,0.0,1536.9656982421875,1895.4371337890625,0.0,2684.174560546875,0.9062606692314148,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616243958473206,0.3527472019195556,0.3222575187683105,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697377443313599,0.5325712561607361,0.5082648992538452,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049357771873474,0.6004008650779724,0.4216248691082001,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401573657989502,0.3222371935844421,0.3104311227798462,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474225521087646,0.2144660353660583,0.990833818912506,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172785758972168,1.0,1.0,0.0,1.0,-3.06597113609314,3.0659635066986084,7.554594048997387e-06,2.366771697998047,0.9038069248199464,0.9038069248199464,0.0,219.95578002929688,203.0,31266.69921875,-0.0,2797.748779296875,1.0,281.8984375,283.9591979980469,291.1027526855469,293.1940612792969,293.1499938964844,293.1499938964844,281.8500061035156,35804.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319225311279297,1.0,0.0,0.0,3.6589956283569336,3.659019708633423,8.933405410971318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.62158203125,0.0,1541.7352294921875,1895.4371337890625,0.0,2766.349609375,0.9071195721626282,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654611468315125,0.3522298634052276,0.3217813372611999,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742365837097168,0.5318605303764343,0.507601261138916,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110881090164183,0.6016178131103516,0.4224762320518493,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440015077590942,0.3222631812095642,0.310398131608963,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510027050971985,0.2145745009183883,0.9908807277679444,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143069863319397,1.0,1.0,0.0,1.0,-3.065648078918457,3.065640687942505,7.553212526545394e-06,2.366610288619995,0.9037328958511353,0.9037328958511353,0.0,214.7860870361328,191.0,31318.681640625,-0.0,2770.06201171875,1.0,281.85760498046875,283.9056701660156,291.1185302734375,293.1926574707031,293.1499938964844,293.1499938964844,281.54998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390893936157227,1.0,0.0,0.0,3.6608283519744873,3.660852432250977,8.942357681007707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.3623046875,0.0,1544.2564697265625,1895.4371337890625,0.0,2833.208251953125,0.907599151134491,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725220322608948,0.3503974080085754,0.3200056552886963,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826931118965149,0.5295005440711975,0.5052883625030518,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234286546707152,0.6031090021133423,0.423429787158966,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512252926826477,0.3215992152690887,0.309609979391098,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576732397079468,0.2142054587602615,0.9882828593254088,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076184511184692,1.0,1.0,0.0,1.0,-3.0578179359436035,3.0578103065490723,7.514882781833876e-06,2.360652208328247,0.9002537131309509,0.9002537131309509,0.0,204.7496032714844,179.0,32104.603515625,-0.0,2702.19970703125,1.0,281.55816650390625,283.6591491699219,291.1282653808594,293.2792053222656,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859333336353302,1.0,0.0,0.0,3.658433198928833,3.658457279205322,8.93066044227453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.1875,0.0,1543.2030029296875,1895.4371337890625,0.0,3022.75244140625,0.9072030782699584,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725220322608948,0.3503974080085754,0.3200056552886963,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826931118965149,0.5295005440711975,0.5052883625030518,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234286546707152,0.6031090021133423,0.423429787158966,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512252926826477,0.3215992152690887,0.309609979391098,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576732397079468,0.2142054587602615,0.9882828593254088,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076184511184692,1.0,1.0,0.0,1.0,-3.0578179359436035,3.0578103065490723,7.514882781833876e-06,2.360652208328247,0.9002537131309509,0.9002537131309509,0.0,204.7496032714844,179.0,32104.603515625,-0.0,2702.19970703125,1.0,281.55816650390625,283.6591491699219,291.1282653808594,293.2792053222656,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859333336353302,1.0,0.0,0.0,3.658433198928833,3.658457279205322,8.93066044227453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.1875,0.0,1543.2030029296875,1895.4371337890625,0.0,3022.75244140625,0.9072030782699584,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779002785682678,0.3486416041851043,0.318283349275589,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891796469688416,0.5272429585456848,0.5030362010002136,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330807328224182,0.6037557721138,0.4237833619117737,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567375898361206,0.3206939697265625,0.3085912764072418,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6626706719398499,0.213564246892929,0.9845500588417052,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019997000694275,1.0,1.0,0.0,1.0,-3.047757148742676,3.047749757766724,7.465559974662028e-06,2.352904796600342,0.8954852223396301,0.8954852223396301,0.0,197.1365203857422,179.0,33007.78125,-0.0,2642.968505859375,1.0,281.2705078125,283.4396667480469,291.1243591308594,293.3536071777344,293.1499938964844,293.1499938964844,281.25,36297.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741903901100159,1.0,0.0,0.0,3.6501479148864746,3.650171995162964,8.89025500327989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.8779296875,0.0,1535.560546875,1895.4371337890625,0.0,3162.1142578125,0.9054803252220154,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797244191169739,0.3480532765388489,0.3176400065422058,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913883566856384,0.5264708995819092,0.5021964907646179,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363455772399902,0.6039692163467407,0.4238331615924835,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586133480072021,0.3203635811805725,0.3081798851490021,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643530130386353,0.2133159786462783,0.9830040335655212,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000171899795532,1.0,1.0,0.0,1.0,-3.0436811447143555,3.043673753738404,7.445577011822024e-06,2.3497462272644043,0.8941686749458313,0.8941686749458313,0.0,194.5760803222656,167.0,32982.98828125,-0.0,2621.798583984375,1.0,281.2582092285156,283.423583984375,291.09783935546875,293.3081970214844,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759379386901855,1.0,0.0,0.0,3.646328210830689,3.6463522911071777,8.871658678799577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.625,0.0,1531.6719970703125,1895.4371337890625,0.0,3178.501708984375,0.9046726822853088,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899507880210876,0.347165048122406,0.315974473953247,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032524824142456,0.5248597264289856,0.4997609257698059,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526592493057252,0.606631338596344,0.4249206483364105,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686766982078552,0.3199885189533233,0.3070689439773559,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733877658843994,0.2129904180765152,0.9783716201782228,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920795202255249,1.0,1.0,0.0,1.0,-3.0331406593322754,3.0331332683563232,7.393631221930263e-06,2.3414111137390137,0.8930755257606506,0.8930755257606506,0.0,183.07212829589844,155.0,31744.673828125,-0.0,2542.0478515625,1.0,281.5420837402344,283.6264038085937,290.9516296386719,293.0209655761719,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593624234199524,1.0,0.0,0.0,3.635615348815918,3.635639190673828,8.81960488641198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.3828125,0.0,1519.218505859375,1895.4371337890625,0.0,3023.025634765625,0.902254581451416,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899507880210876,0.347165048122406,0.315974473953247,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032524824142456,0.5248597264289856,0.4997609257698059,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526592493057252,0.606631338596344,0.4249206483364105,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686766982078552,0.3199885189533233,0.3070689439773559,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733877658843994,0.2129904180765152,0.9783716201782228,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920795202255249,1.0,1.0,0.0,1.0,-3.0331406593322754,3.0331332683563232,7.393631221930263e-06,2.3414111137390137,0.8930755257606506,0.8930755257606506,0.0,183.07212829589844,155.0,31744.673828125,-0.0,2542.0478515625,1.0,281.5420837402344,283.6264038085937,290.9516296386719,293.0209655761719,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593624234199524,1.0,0.0,0.0,3.635615348815918,3.635639190673828,8.81960488641198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.3828125,0.0,1519.218505859375,1895.4371337890625,0.0,3023.025634765625,0.902254581451416,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049086928367615,0.3476045131683349,0.3156482875347137,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215452671051024,0.5247225165367126,0.4988376200199127,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727947115898132,0.6108371019363403,0.4272435307502746,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832813262939453,0.3206983506679535,0.3070055842399597,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866443157196045,0.2135583162307739,0.9775801301002502,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846328139305115,1.0,1.0,0.0,1.0,-3.0333940982818604,3.033386707305908,7.39458346288302e-06,2.341486930847168,0.8947707414627075,0.8947707414627075,0.0,170.1833953857422,143.0,30734.841796875,-0.0,2475.84130859375,1.0,281.84161376953125,283.8611145019531,290.9008483886719,292.88006591796875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371238708496094,1.0,0.0,0.0,3.632095336914064,3.6321191787719727,8.802535376162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.072265625,0.0,1513.910888671875,1895.4371337890625,0.0,2814.85595703125,0.9013444185256958,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049086928367615,0.3476045131683349,0.3156482875347137,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215452671051024,0.5247225165367126,0.4988376200199127,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727947115898132,0.6108371019363403,0.4272435307502746,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832813262939453,0.3206983506679535,0.3070055842399597,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866443157196045,0.2135583162307739,0.9775801301002502,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846328139305115,1.0,1.0,0.0,1.0,-3.0333940982818604,3.033386707305908,7.39458346288302e-06,2.341486930847168,0.8947707414627075,0.8947707414627075,0.0,170.1833953857422,143.0,30734.841796875,-0.0,2475.84130859375,1.0,281.84161376953125,283.8611145019531,290.9008483886719,292.88006591796875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371238708496094,1.0,0.0,0.0,3.632095336914064,3.6321191787719727,8.802535376162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.072265625,0.0,1513.910888671875,1895.4371337890625,0.0,2814.85595703125,0.9013444185256958,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.813374936580658,0.348058819770813,0.315708726644516,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327338933944702,0.524941086769104,0.498664528131485,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830287098884584,0.6132054924964905,0.4285943508148193,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919267416000366,0.321292906999588,0.3072138726711273,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.694523811340332,0.2140668332576751,0.9782395362854004,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.581127941608429,1.0,1.0,0.0,1.0,-3.0359225273132324,3.0359151363372803,7.406849817925831e-06,2.3434102535247803,0.8971549868583679,0.8971549868583679,0.0,163.6377716064453,143.0,29885.76171875,-0.0,2446.683837890625,1.0,282.0982360839844,284.0450744628906,290.86541748046875,292.7407531738281,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243197798728943,1.0,0.0,0.0,3.6334228515625,3.63344669342041,8.808971188045689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.01318359375,0.0,1514.4095458984375,1895.4371337890625,0.0,2695.634765625,0.9015889763832092,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224654197692871,0.3486545979976654,0.3159680962562561,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451377987861632,0.5253294706344604,0.4987274408340454,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932329058647156,0.6157332062721252,0.4301346242427826,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8016622066497803,0.3220307230949402,0.3076013028621673,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033924460411072,0.2147121131420135,0.979638934135437,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777941346168518,1.0,1.0,0.0,1.0,-3.0403072834014893,3.040299892425537,7.428209755744319e-06,2.346773624420166,0.8990077376365662,0.8990077376365662,0.0,156.99472045898438,131.0,29785.935546875,-0.0,2420.41650390625,1.0,282.1417236328125,284.0960693359375,290.8904724121094,292.80352783203125,293.1499938964844,293.1499938964844,282.45001220703125,35840.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817730188369751,1.0,0.0,0.0,3.637384414672852,3.6374082565307617,8.828189947962528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.72265625,0.0,1517.9869384765625,1895.4371337890625,0.0,2634.55419921875,0.9023656845092772,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.837934136390686,0.3500413298606872,0.3167534470558166,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650754928588868,0.5263586640357971,0.4991973638534546,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225900650024414,0.4176129698753357,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179416656494141,0.3237126767635345,0.3087066113948822,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182828783988953,0.2162130624055862,0.984080970287323,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704898834228516,1.0,1.0,0.0,1.0,-3.0334603786468506,3.0334529876708984,7.3955179686890915e-06,2.341797351837158,0.9059494733810424,0.9059494733810424,0.0,146.34674072265625,134.0,28874.71875,-0.0,2352.601318359375,1.0,282.4416809082031,284.3289794921875,290.8861999511719,292.74462890625,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018611669540405,1.0,0.0,0.0,3.6524035930633545,3.6524274349212646,8.901245678316627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.87939453125,0.0,1532.6856689453125,1895.4371337890625,0.0,2488.45361328125,0.9055452346801758,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.837934136390686,0.3500413298606872,0.3167534470558166,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650754928588868,0.5263586640357971,0.4991973638534546,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225900650024414,0.4176129698753357,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179416656494141,0.3237126767635345,0.3087066113948822,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182828783988953,0.2162130624055862,0.984080970287323,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704898834228516,1.0,1.0,0.0,1.0,-3.0334603786468506,3.0334529876708984,7.3955179686890915e-06,2.341797351837158,0.9059494733810424,0.9059494733810424,0.0,146.34674072265625,134.0,28874.71875,-0.0,2352.601318359375,1.0,282.4416809082031,284.3289794921875,290.8861999511719,292.74462890625,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018611669540405,1.0,0.0,0.0,3.6524035930633545,3.6524274349212646,8.901245678316627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.87939453125,0.0,1532.6856689453125,1895.4371337890625,0.0,2488.45361328125,0.9055452346801758,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451023101806641,0.3497375547885895,0.3168343007564544,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733823537826538,0.5256807208061218,0.4989543259143829,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307356953620911,0.406610906124115,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254320025444031,0.3243009746074676,0.3094679713249206,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252636551856995,0.2170430421829223,0.9881824851036072,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670067667961121,1.0,1.0,0.0,1.0,-3.025874376296997,3.025866985321045,7.358185484918067e-06,2.335775136947632,0.9066917300224304,0.9066917300224304,0.0,141.5886688232422,137.0,29534.23046875,-0.0,2314.181640625,1.0,282.15777587890625,284.08795166015625,290.9918212890625,292.96270751953125,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819837212562561,1.0,0.0,0.0,3.66425085067749,3.66427493095398,8.959085562310065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.9365234375,0.0,1546.8609619140625,1895.4371337890625,0.0,2654.06103515625,0.9082520604133606,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451023101806641,0.3497375547885895,0.3168343007564544,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733823537826538,0.5256807208061218,0.4989543259143829,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307356953620911,0.406610906124115,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254320025444031,0.3243009746074676,0.3094679713249206,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252636551856995,0.2170430421829223,0.9881824851036072,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670067667961121,1.0,1.0,0.0,1.0,-3.025874376296997,3.025866985321045,7.358185484918067e-06,2.335775136947632,0.9066917300224304,0.9066917300224304,0.0,141.5886688232422,137.0,29534.23046875,-0.0,2314.181640625,1.0,282.15777587890625,284.08795166015625,290.9918212890625,292.96270751953125,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819837212562561,1.0,0.0,0.0,3.66425085067749,3.66427493095398,8.959085562310065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.9365234375,0.0,1546.8609619140625,1895.4371337890625,0.0,2654.06103515625,0.9082520604133606,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456387519836426,0.3481078743934631,0.3155625164508819,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741079807281494,0.5234853625297546,0.4971368014812469,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362529993057251,0.4041732251644134,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266748785972595,0.3237088918685913,0.3091059327125549,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266862988471985,0.2169443666934967,0.9885015487670898,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654795169830322,1.0,1.0,0.0,1.0,-3.0191781520843506,3.0191707611083984,7.325556452997262e-06,2.330564498901367,0.9046434760093688,0.9046434760093688,0.0,140.349609375,140.0,30344.880859375,-0.0,2295.66357421875,1.0,281.85809326171875,283.8390197753906,290.9911804199219,293.0362548828125,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408194184303284,1.0,0.0,0.0,3.668025732040405,3.668049812316896,8.977553989097942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.1669921875,0.0,1552.6978759765625,1895.4371337890625,0.0,2849.372314453125,0.9092352986335754,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456387519836426,0.3481078743934631,0.3155625164508819,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741079807281494,0.5234853625297546,0.4971368014812469,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362529993057251,0.4041732251644134,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266748785972595,0.3237088918685913,0.3091059327125549,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266862988471985,0.2169443666934967,0.9885015487670898,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654795169830322,1.0,1.0,0.0,1.0,-3.0191781520843506,3.0191707611083984,7.325556452997262e-06,2.330564498901367,0.9046434760093688,0.9046434760093688,0.0,140.349609375,140.0,30344.880859375,-0.0,2295.66357421875,1.0,281.85809326171875,283.8390197753906,290.9911804199219,293.0362548828125,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408194184303284,1.0,0.0,0.0,3.668025732040405,3.668049812316896,8.977553989097942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.1669921875,0.0,1552.6978759765625,1895.4371337890625,0.0,2849.372314453125,0.9092352986335754,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.842558741569519,0.3459053337574005,0.3137374818325043,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707534909248352,0.5205777287483215,0.4945884644985199,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393991708755493,0.4064764380455017,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243870139122009,0.3224707841873169,0.3081077933311462,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248581647872925,0.2162216305732727,0.9860740303993224,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650556683540344,1.0,1.0,0.0,1.0,-3.012571334838867,3.012564182281494,7.2934421950776596e-06,2.3254265785217285,0.8998404145240784,0.8998404145240784,0.0,140.9989013671875,143.0,31138.45703125,-0.0,2287.08544921875,1.0,281.5581359863281,283.5937194824219,290.953369140625,293.0524597167969,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575737476348877,1.0,0.0,0.0,3.6621408462524414,3.66216492652893,8.948770187089394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.63232421875,0.0,1548.0606689453125,1895.4371337890625,0.0,3006.251708984375,0.908093273639679,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.842558741569519,0.3459053337574005,0.3137374818325043,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707534909248352,0.5205777287483215,0.4945884644985199,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393991708755493,0.4064764380455017,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243870139122009,0.3224707841873169,0.3081077933311462,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248581647872925,0.2162216305732727,0.9860740303993224,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650556683540344,1.0,1.0,0.0,1.0,-3.012571334838867,3.012564182281494,7.2934421950776596e-06,2.3254265785217285,0.8998404145240784,0.8998404145240784,0.0,140.9989013671875,143.0,31138.45703125,-0.0,2287.08544921875,1.0,281.5581359863281,283.5937194824219,290.953369140625,293.0524597167969,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575737476348877,1.0,0.0,0.0,3.6621408462524414,3.66216492652893,8.948770187089394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.63232421875,0.0,1548.0606689453125,1895.4371337890625,0.0,3006.251708984375,0.908093273639679,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403028845787048,0.344685822725296,0.3127506375312805,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681763052940368,0.5189782381057739,0.4932030439376831,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402782797813416,0.4086509048938751,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225048780441284,0.321713387966156,0.3074910640716553,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232314944267273,0.2157041430473327,0.9842058420181274,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650953650474548,1.0,1.0,0.0,1.0,-3.0093464851379395,3.009339094161988,7.277788881765446e-06,2.322917222976685,0.895854651927948,0.895854651927948,0.0,141.738037109375,143.0,31932.3359375,-0.0,2285.07666015625,1.0,281.301025390625,283.4076232910156,290.96075439453125,293.1542053222656,293.1499938964844,293.1499938964844,281.25,36337.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670220375061035,1.0,0.0,0.0,3.655330896377564,3.6553549766540527,8.915520197660953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.66796875,0.0,1541.636474609375,1895.4371337890625,0.0,3094.874755859375,0.9066421389579772,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375235199928284,0.3433721661567688,0.3116156458854675,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649308323860168,0.5172701478004456,0.4916498959064483,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407360434532166,0.4114816188812256,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201121687889099,0.3208623230457306,0.3067488372325897,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211149334907532,0.215083435177803,0.981775403022766,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652264356613159,1.0,1.0,0.0,1.0,-3.005704164505005,3.005697011947632,7.2601442298037e-06,2.320089340209961,0.8924043774604797,0.8924043774604797,0.0,142.7300262451172,146.0,31966.572265625,-0.0,2283.616943359375,1.0,281.2582092285156,283.3571472167969,290.9156188964844,293.0626525878906,293.1499938964844,293.1499938964844,281.54998779296875,36470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707491755485535,1.0,0.0,0.0,3.6454014778137207,3.64542555809021,8.867149290381349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.751953125,0.0,1531.5767822265625,1895.4371337890625,0.0,3129.838134765625,0.9045501947402954,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334164619445801,0.3423176407814026,0.3102883994579315,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597124457359314,0.5154716968536377,0.4895352721214294,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431190967559814,0.416224330663681,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164224028587341,0.3202208578586578,0.3058774173259735,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177693247795105,0.214552640914917,0.9786141514778136,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659183859825134,1.0,1.0,0.0,1.0,-3.002411365509033,3.00240421295166,7.243929758260492e-06,2.3174123764038086,0.8902571201324463,0.8902571201324463,0.0,144.5161590576172,149.0,30902.341796875,-0.0,2286.859619140625,1.0,281.5420837402344,283.5736999511719,290.7741394042969,292.7862854003906,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522738218307495,1.0,0.0,0.0,3.629858732223511,3.629882574081421,8.791697041488078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.60546875,0.0,1513.8157958984375,1895.4371337890625,0.0,2956.572509765625,0.901058316230774,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334164619445801,0.3423176407814026,0.3102883994579315,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597124457359314,0.5154716968536377,0.4895352721214294,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431190967559814,0.416224330663681,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164224028587341,0.3202208578586578,0.3058774173259735,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177693247795105,0.214552640914917,0.9786141514778136,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659183859825134,1.0,1.0,0.0,1.0,-3.002411365509033,3.00240421295166,7.243929758260492e-06,2.3174123764038086,0.8902571201324463,0.8902571201324463,0.0,144.5161590576172,149.0,30902.341796875,-0.0,2286.859619140625,1.0,281.5420837402344,283.5736999511719,290.7741394042969,292.7862854003906,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522738218307495,1.0,0.0,0.0,3.629858732223511,3.629882574081421,8.791697041488078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.60546875,0.0,1513.8157958984375,1895.4371337890625,0.0,2956.572509765625,0.901058316230774,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315538763999939,0.34253591299057,0.3103096783161163,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568827152252196,0.5151317119598389,0.4889890849590301,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473578214645386,0.419254869222641,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147646188735962,0.3206890225410461,0.3061444759368896,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163232564926147,0.2149178236722946,0.979573130607605,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674052238464355,1.0,1.0,0.0,1.0,-3.006890296936035,3.006882905960083,7.265354270202806e-06,2.32078218460083,0.8909211158752441,0.8909211158752441,0.0,145.93096923828125,152.0,29934.865234375,-0.0,2302.17822265625,1.0,281.841552734375,283.8138427734375,290.72821044921875,292.655517578125,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298017382621765,1.0,0.0,0.0,3.62166428565979,3.6216881275177,8.752047619964287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.49462890625,0.0,1503.3673095703125,1895.4371337890625,0.0,2746.599853515625,0.8991022109985352,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315538763999939,0.34253591299057,0.3103096783161163,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568827152252196,0.5151317119598389,0.4889890849590301,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473578214645386,0.419254869222641,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147646188735962,0.3206890225410461,0.3061444759368896,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163232564926147,0.2149178236722946,0.979573130607605,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674052238464355,1.0,1.0,0.0,1.0,-3.006890296936035,3.006882905960083,7.265354270202806e-06,2.32078218460083,0.8909211158752441,0.8909211158752441,0.0,145.93096923828125,152.0,29934.865234375,-0.0,2302.17822265625,1.0,281.841552734375,283.8138427734375,290.72821044921875,292.655517578125,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298017382621765,1.0,0.0,0.0,3.62166428565979,3.6216881275177,8.752047619964287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.49462890625,0.0,1503.3673095703125,1895.4371337890625,0.0,2746.599853515625,0.8991022109985352,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304704427719116,0.3433432579040527,0.310953676700592,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954919159412384,0.5155225992202759,0.4892449080944061,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527180075645447,0.4218902289867401,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139281272888184,0.3217804133892059,0.3070827722549438,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.715779185295105,0.2158654630184173,0.9834197163581848,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.569642961025238,1.0,1.0,0.0,1.0,-3.016886949539185,3.0168795585632324,7.31364934836165e-06,2.3284575939178467,0.8943093419075012,0.8943093419075012,0.0,147.4142303466797,155.0,29087.255859375,-0.0,2327.897705078125,1.0,282.1415100097656,284.056640625,290.71881103515625,292.5845947265625,293.1499938964844,293.1499938964844,282.45001220703125,35951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106610178947449,1.0,0.0,0.0,3.622682571411133,3.622706174850464,8.756969691603445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.541015625,0.0,1502.62548828125,1895.4371337890625,0.0,2569.281982421875,0.8991606831550598,1.0,0.0,3.0,1.0,0.0
