time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304704427719116,0.3433432579040527,0.310953676700592,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954919159412384,0.5155225992202759,0.4892449080944061,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527180075645447,0.4218902289867401,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139281272888184,0.3217804133892059,0.3070827722549438,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.715779185295105,0.2158654630184173,0.9834197163581848,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.569642961025238,1.0,1.0,0.0,1.0,-3.016886949539185,3.0168795585632324,7.31364934836165e-06,2.3284575939178467,0.8943093419075012,0.8943093419075012,0.0,147.4142303466797,155.0,29087.255859375,-0.0,2327.897705078125,1.0,282.1415100097656,284.056640625,290.71881103515625,292.5845947265625,293.1499938964844,293.1499938964844,282.45001220703125,35951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106610178947449,1.0,0.0,0.0,3.622682571411133,3.622706174850464,8.756969691603445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.541015625,0.0,1502.62548828125,1895.4371337890625,0.0,2569.281982421875,0.8991606831550598,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298303484916687,0.3446781039237976,0.3120697140693664,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534255266189576,0.5165343284606934,0.4900912642478943,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589681506156921,0.4244563281536102,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135560154914856,0.3233778476715088,0.308511346578598,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157927751541138,0.2172863632440567,0.9894591569900512,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725416541099548,1.0,1.0,0.0,1.0,-3.031304121017456,3.031296730041504,7.38367725716671e-06,2.3395678997039795,0.9010284543037416,0.9010284543037416,0.0,149.05532836914062,158.0,28462.55859375,-0.0,2362.685791015625,1.0,282.4415588378906,284.3096008300781,290.71929931640625,292.5440368652344,293.1499938964844,293.1499938964844,282.1499938964844,35647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962336540222168,1.0,0.0,0.0,3.6350347995758057,3.635058641433716,8.816788295007427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.53759765625,0.0,1513.954833984375,1895.4371337890625,0.0,2437.04150390625,0.9017115831375122,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298303484916687,0.3446781039237976,0.3120697140693664,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534255266189576,0.5165343284606934,0.4900912642478943,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589681506156921,0.4244563281536102,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135560154914856,0.3233778476715088,0.308511346578598,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157927751541138,0.2172863632440567,0.9894591569900512,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725416541099548,1.0,1.0,0.0,1.0,-3.031304121017456,3.031296730041504,7.38367725716671e-06,2.3395678997039795,0.9010284543037416,0.9010284543037416,0.0,149.05532836914062,158.0,28462.55859375,-0.0,2362.685791015625,1.0,282.4415588378906,284.3096008300781,290.71929931640625,292.5440368652344,293.1499938964844,293.1499938964844,282.1499938964844,35647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962336540222168,1.0,0.0,0.0,3.6350347995758057,3.635058641433716,8.816788295007427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.53759765625,0.0,1513.954833984375,1895.4371337890625,0.0,2437.04150390625,0.9017115831375122,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291654586791992,0.3447919487953186,0.3125343322753906,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.952267050743103,0.5165103077888489,0.490446001291275,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6614003777503967,0.4261864125728607,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130884170532227,0.3238593935966491,0.3092166185379028,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155942320823669,0.2178085893392563,0.9926435351371764,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741701722145081,1.0,1.0,0.0,1.0,-3.039048433303833,3.039041042327881,7.421600002999185e-06,2.345607280731201,0.901008367538452,0.901008367538452,0.0,150.09129333496094,158.0,29136.681640625,-0.0,2382.29248046875,1.0,282.1988525390625,284.1312866210937,290.82196044921875,292.7855529785156,293.1499938964844,293.1499938964844,282.1499938964844,35696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079332709312439,1.0,0.0,0.0,3.641100406646729,3.641124248504639,8.846237733450835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.2890625,0.0,1521.0262451171875,1895.4371337890625,0.0,2544.173828125,0.9030368328094482,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271984457969666,0.344309538602829,0.3123569190502167,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495615363121032,0.5158538818359375,0.4901160001754761,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628848314285278,0.4292143583297729,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114403486251831,0.3238901197910309,0.3094706237316131,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143390774726868,0.2179866731166839,0.9943366050720216,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757434368133545,1.0,1.0,0.0,1.0,-3.044423818588257,3.0444164276123047,7.448045380442636e-06,2.34982705116272,0.9014309644699096,0.9014309644699096,0.0,151.58116149902344,161.0,29217.0390625,-0.0,2399.956298828125,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7778015136719,293.1499938964844,293.1499938964844,281.8500061035156,35760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172813057899475,1.0,0.0,0.0,3.6448824405670166,3.644906520843506,8.86462487414974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.65380859375,0.0,1525.693359375,1895.4371337890625,0.0,2630.401123046875,0.9039574861526488,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213751912117004,0.3424320220947265,0.311060756444931,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941696286201477,0.513487696647644,0.4883423149585724,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637378931045532,0.437245637178421,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061578273773193,0.3231132924556732,0.3091267645359039,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099178433418274,0.2176123410463333,0.9943740367889404,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785950422286987,1.0,1.0,0.0,1.0,-3.0500271320343018,3.0500197410583496,7.4757085712917615e-06,2.35424542427063,0.8987096548080444,0.8987096548080444,0.0,155.22328186035156,164.0,29987.361328125,-0.0,2429.298828125,1.0,281.8582763671875,283.8272705078125,290.8235168457031,292.8460388183594,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403130769729614,1.0,0.0,0.0,3.646132230758667,3.646156072616577,8.870704277796904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.63525390625,0.0,1528.7586669921875,1895.4371337890625,0.0,2844.640625,0.9043835997581482,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213751912117004,0.3424320220947265,0.311060756444931,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941696286201477,0.513487696647644,0.4883423149585724,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637378931045532,0.437245637178421,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061578273773193,0.3231132924556732,0.3091267645359039,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099178433418274,0.2176123410463333,0.9943740367889404,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785950422286987,1.0,1.0,0.0,1.0,-3.0500271320343018,3.0500197410583496,7.4757085712917615e-06,2.35424542427063,0.8987096548080444,0.8987096548080444,0.0,155.22328186035156,164.0,29987.361328125,-0.0,2429.298828125,1.0,281.8582763671875,283.8272705078125,290.8235168457031,292.8460388183594,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403130769729614,1.0,0.0,0.0,3.646132230758667,3.646156072616577,8.870704277796904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.63525390625,0.0,1528.7586669921875,1895.4371337890625,0.0,2844.640625,0.9043835997581482,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164354562759399,0.3418588638305664,0.3102043569087982,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347200393676758,0.5123483538627625,0.4869092106819153,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654599905014038,0.4444821178913116,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014005422592163,0.3230254352092743,0.3088520169258117,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.705718994140625,0.2175773978233337,0.9938268065452576,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812000036239624,1.0,1.0,0.0,1.0,-3.0549798011779785,3.0549724102020264,7.499840648961253e-06,2.357998371124268,0.9020127058029176,0.9020127058029176,0.0,158.54754638671875,167.0,29246.744140625,-0.0,2455.876953125,1.0,282.14215087890625,284.0536193847656,290.66900634765625,292.5788269042969,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275710344314575,1.0,0.0,0.0,3.6510169506073,3.65104079246521,8.894488132682454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.87939453125,0.0,1533.127685546875,1895.4371337890625,0.0,2725.845947265625,0.9054092764854432,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164354562759399,0.3418588638305664,0.3102043569087982,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347200393676758,0.5123483538627625,0.4869092106819153,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654599905014038,0.4444821178913116,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014005422592163,0.3230254352092743,0.3088520169258117,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.705718994140625,0.2175773978233337,0.9938268065452576,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812000036239624,1.0,1.0,0.0,1.0,-3.0549798011779785,3.0549724102020264,7.499840648961253e-06,2.357998371124268,0.9020127058029176,0.9020127058029176,0.0,158.54754638671875,167.0,29246.744140625,-0.0,2455.876953125,1.0,282.14215087890625,284.0536193847656,290.66900634765625,292.5788269042969,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275710344314575,1.0,0.0,0.0,3.6510169506073,3.65104079246521,8.894488132682454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.87939453125,0.0,1533.127685546875,1895.4371337890625,0.0,2725.845947265625,0.9054092764854432,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120190501213074,0.3405857682228088,0.3095511794090271,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285072684288024,0.5105960369110107,0.4857657849788666,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662309169769287,0.4511112570762634,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973074316978455,0.3225966095924377,0.30881267786026,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021064758300781,0.2173237800598144,0.9940816760063172,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.583823025226593,1.0,1.0,0.0,1.0,-3.0610544681549072,3.061046838760376,7.529888080171077e-06,2.3627676963806152,0.8992961645126343,0.8992961645126343,0.0,161.70809936523438,170.0,29942.095703125,-0.0,2483.790771484375,1.0,281.8577880859375,283.8210754394531,290.72607421875,292.7258605957031,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397543430328369,1.0,0.0,0.0,3.650954484939575,3.650978565216065,8.894184588825738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.53759765625,0.0,1534.4404296875,1895.4371337890625,0.0,2839.420166015625,0.9054940938949584,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120190501213074,0.3405857682228088,0.3095511794090271,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285072684288024,0.5105960369110107,0.4857657849788666,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662309169769287,0.4511112570762634,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973074316978455,0.3225966095924377,0.30881267786026,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021064758300781,0.2173237800598144,0.9940816760063172,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.583823025226593,1.0,1.0,0.0,1.0,-3.0610544681549072,3.061046838760376,7.529888080171077e-06,2.3627676963806152,0.8992961645126343,0.8992961645126343,0.0,161.70809936523438,170.0,29942.095703125,-0.0,2483.790771484375,1.0,281.8577880859375,283.8210754394531,290.72607421875,292.7258605957031,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397543430328369,1.0,0.0,0.0,3.650954484939575,3.650978565216065,8.894184588825738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.53759765625,0.0,1534.4404296875,1895.4371337890625,0.0,2839.420166015625,0.9054940938949584,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076855540275574,0.3402010202407837,0.3089083135128021,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225466251373292,0.5096989274024963,0.4846084415912628,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678575873374939,0.4575413763523102,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933706045150757,0.3226923644542694,0.3087301254272461,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985677480697632,0.2173923105001449,0.9939711689949036,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863184928894043,1.0,1.0,0.0,1.0,-3.06638240814209,3.0663747787475586,7.555973297712626e-06,2.3668174743652344,0.9026687741279602,0.9026687741279602,0.0,164.7851104736328,173.0,29260.296875,-0.0,2509.9638671875,1.0,282.1421813964844,284.0523986816406,290.6142883300781,292.5145568847656,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255255818367004,1.0,0.0,0.0,3.655007839202881,3.65503191947937,8.913944498090132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.98779296875,0.0,1537.74267578125,1895.4371337890625,0.0,2706.833740234375,0.906319797039032,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076855540275574,0.3402010202407837,0.3089083135128021,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225466251373292,0.5096989274024963,0.4846084415912628,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678575873374939,0.4575413763523102,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933706045150757,0.3226923644542694,0.3087301254272461,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985677480697632,0.2173923105001449,0.9939711689949036,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863184928894043,1.0,1.0,0.0,1.0,-3.06638240814209,3.0663747787475586,7.555973297712626e-06,2.3668174743652344,0.9026687741279602,0.9026687741279602,0.0,164.7851104736328,173.0,29260.296875,-0.0,2509.9638671875,1.0,282.1421813964844,284.0523986816406,290.6142883300781,292.5145568847656,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255255818367004,1.0,0.0,0.0,3.655007839202881,3.65503191947937,8.913944498090132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.98779296875,0.0,1537.74267578125,1895.4371337890625,0.0,2706.833740234375,0.906319797039032,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060532212257385,0.3398293554782867,0.3088668584823608,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202621579170228,0.5091093182563782,0.4843481183052063,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684615015983582,0.460229218006134,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919448018074036,0.3226845264434814,0.308920681476593,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973153352737427,0.2174184322357177,0.9947696328163148,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876407623291016,1.0,1.0,0.0,1.0,-3.0704421997070312,3.070434808731079,7.576084954052931e-06,2.369988918304444,0.9010639190673828,0.9010639190673828,0.0,166.16136169433594,173.0,29907.095703125,-0.0,2524.887451171875,1.0,281.8985290527344,283.8732604980469,290.68914794921875,292.7142028808594,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83357834815979,1.0,0.0,0.0,3.6560659408569336,3.656090021133423,8.919106448956882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.92626953125,0.0,1539.5660400390625,1895.4371337890625,0.0,2781.781005859375,0.9065533876419068,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034819960594177,0.3389828503131866,0.3083240687847137,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170086979866028,0.5080336332321167,0.4835714697837829,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683241128921509,0.4637312293052673,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897635102272034,0.3223418295383453,0.3087820410728454,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.695374071598053,0.2171962261199951,0.9945164322853088,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888816118240356,1.0,1.0,0.0,1.0,-3.072598934173584,3.0725913047790527,7.58685746404808e-06,2.371706247329712,0.8999263048171997,0.8999263048171997,0.0,167.83981323242188,176.0,29957.22265625,-0.0,2537.7939453125,1.0,281.857666015625,283.82000732421875,290.68682861328125,292.6841125488281,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839091420173645,1.0,0.0,0.0,3.654416799545288,3.654440879821777,8.911061399885511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.7890625,0.0,1538.4033203125,1895.4371337890625,0.0,2833.227783203125,0.9062796235084534,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959626317024231,0.3366059958934784,0.3065718114376068,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934844493866,0.5051116943359375,0.4812510907649994,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964951276779176,0.6668822169303894,0.4670017063617706,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831822633743286,0.3210623264312744,0.3079477548599243,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893720626831055,0.2162496000528335,0.9919165968894958,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907683372497559,1.0,1.0,0.0,1.0,-3.06752347946167,3.0675158500671387,7.562263363070087e-06,2.3679773807525635,0.8943146467208862,0.8943146467208862,0.0,172.32452392578125,179.0,30715.578125,-0.0,2551.5673828125,1.0,281.5582275390625,283.5762634277344,290.6860656738281,292.7495422363281,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564475178718567,1.0,0.0,0.0,3.644140481948853,3.644164323806762,8.861015317052079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.876953125,0.0,1528.8704833984375,1895.4371337890625,0.0,2995.6923828125,0.904150664806366,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959626317024231,0.3366059958934784,0.3065718114376068,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934844493866,0.5051116943359375,0.4812510907649994,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964951276779176,0.6668822169303894,0.4670017063617706,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831822633743286,0.3210623264312744,0.3079477548599243,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893720626831055,0.2162496000528335,0.9919165968894958,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907683372497559,1.0,1.0,0.0,1.0,-3.06752347946167,3.0675158500671387,7.562263363070087e-06,2.3679773807525635,0.8943146467208862,0.8943146467208862,0.0,172.32452392578125,179.0,30715.578125,-0.0,2551.5673828125,1.0,281.5582275390625,283.5762634277344,290.6860656738281,292.7495422363281,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564475178718567,1.0,0.0,0.0,3.644140481948853,3.644164323806762,8.861015317052079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.876953125,0.0,1528.8704833984375,1895.4371337890625,0.0,2995.6923828125,0.904150664806366,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899585962295532,0.3355721235275268,0.3053338527679443,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009713530540466,0.5034639835357666,0.4793785810470581,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922091364860536,0.6682685017585754,0.4674299359321594,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778347134590149,0.320558100938797,0.3073080480098724,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843708157539368,0.2157929241657257,0.9895187616348268,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920794606208801,1.0,1.0,0.0,1.0,-3.060632944107056,3.0606255531311035,7.5278617259755265e-06,2.362462282180786,0.8942852020263672,0.8942852020263672,0.0,176.07318115234375,182.0,29778.203125,-0.0,2557.997802734375,1.0,281.84210205078125,283.7965087890625,290.5425720214844,292.4830627441406,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840739369392395,1.0,0.0,0.0,3.6362791061401367,3.636302947998047,8.822826202958822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.08154296875,0.0,1519.3419189453125,1895.4371337890625,0.0,2848.623779296875,0.90235036611557,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899585962295532,0.3355721235275268,0.3053338527679443,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009713530540466,0.5034639835357666,0.4793785810470581,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922091364860536,0.6682685017585754,0.4674299359321594,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778347134590149,0.320558100938797,0.3073080480098724,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843708157539368,0.2157929241657257,0.9895187616348268,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920794606208801,1.0,1.0,0.0,1.0,-3.060632944107056,3.0606255531311035,7.5278617259755265e-06,2.362462282180786,0.8942852020263672,0.8942852020263672,0.0,176.07318115234375,182.0,29778.203125,-0.0,2557.997802734375,1.0,281.84210205078125,283.7965087890625,290.5425720214844,292.4830627441406,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840739369392395,1.0,0.0,0.0,3.6362791061401367,3.636302947998047,8.822826202958822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.08154296875,0.0,1519.3419189453125,1895.4371337890625,0.0,2848.623779296875,0.90235036611557,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880132794380188,0.3360288739204407,0.3055401444435119,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983575701713562,0.5034266114234924,0.4790960550308227,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914191961288452,0.6718709468841553,0.4696831703186035,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761592864990234,0.3212398886680603,0.3077742457389831,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828573346138,0.2163072824478149,0.9911485314369202,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593938410282135,1.0,1.0,0.0,1.0,-3.0657591819763184,3.065751552581787,7.552832812507404e-06,2.366307258605957,0.8977156281471252,0.8977156281471252,0.0,178.08477783203125,185.0,29073.076171875,-0.0,2578.341064453125,1.0,282.14166259765625,284.0484924316406,290.4951477050781,292.3640441894531,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202977776527405,1.0,0.0,0.0,3.6375534534454346,3.6375772953033447,8.829010766930878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.0029296875,0.0,1518.955078125,1895.4371337890625,0.0,2658.32861328125,0.902477204799652,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880132794380188,0.3360288739204407,0.3055401444435119,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983575701713562,0.5034266114234924,0.4790960550308227,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914191961288452,0.6718709468841553,0.4696831703186035,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761592864990234,0.3212398886680603,0.3077742457389831,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828573346138,0.2163072824478149,0.9911485314369202,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593938410282135,1.0,1.0,0.0,1.0,-3.0657591819763184,3.065751552581787,7.552832812507404e-06,2.366307258605957,0.8977156281471252,0.8977156281471252,0.0,178.08477783203125,185.0,29073.076171875,-0.0,2578.341064453125,1.0,282.14166259765625,284.0484924316406,290.4951477050781,292.3640441894531,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202977776527405,1.0,0.0,0.0,3.6375534534454346,3.6375772953033447,8.829010766930878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.0029296875,0.0,1518.955078125,1895.4371337890625,0.0,2658.32861328125,0.902477204799652,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875697612762451,0.3371818959712982,0.30648273229599,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973031044006348,0.5042255520820618,0.4797217845916748,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918404221534728,0.6763286590576172,0.4726744592189789,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759368419647217,0.322614848613739,0.3089700043201446,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828705072402954,0.2174653112888336,0.9958946704864502,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965099334716797,1.0,1.0,0.0,1.0,-3.078378200531006,3.0783705711364746,7.615079994138796e-06,2.376023292541504,0.9041972160339355,0.9041972160339355,0.0,179.6976318359375,188.0,28427.25390625,-0.0,2611.137939453125,1.0,282.44171142578125,284.3001708984375,290.4886779785156,292.3095703125,293.1499938964844,293.1499938964844,282.1499938964844,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036602139472961,1.0,0.0,0.0,3.649436473846436,3.6494603157043457,8.886789828466135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.63232421875,0.0,1530.00244140625,1895.4371337890625,0.0,2504.93701171875,0.9049414396286012,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875697612762451,0.3371818959712982,0.30648273229599,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973031044006348,0.5042255520820618,0.4797217845916748,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918404221534728,0.6763286590576172,0.4726744592189789,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759368419647217,0.322614848613739,0.3089700043201446,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828705072402954,0.2174653112888336,0.9958946704864502,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965099334716797,1.0,1.0,0.0,1.0,-3.078378200531006,3.0783705711364746,7.615079994138796e-06,2.376023292541504,0.9041972160339355,0.9041972160339355,0.0,179.6976318359375,188.0,28427.25390625,-0.0,2611.137939453125,1.0,282.44171142578125,284.3001708984375,290.4886779785156,292.3095703125,293.1499938964844,293.1499938964844,282.1499938964844,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036602139472961,1.0,0.0,0.0,3.649436473846436,3.6494603157043457,8.886789828466135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.63232421875,0.0,1530.00244140625,1895.4371337890625,0.0,2504.93701171875,0.9049414396286012,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869466543197632,0.3372161388397217,0.3068788647651672,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963707685470581,0.5041213631629944,0.4799981415271759,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.991652011871338,0.6777030229568481,0.4740343987941742,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755166888237,0.3230040669441223,0.3095897436141968,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826523542404175,0.2178776860237121,0.9985904097557068,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.597959041595459,1.0,1.0,0.0,1.0,-3.084815502166748,3.0848076343536377,7.647246093256399e-06,2.381110668182373,0.9040425419807434,0.9040425419807434,0.0,180.8128662109375,188.0,29096.427734375,-0.0,2629.490966796875,1.0,282.19854736328125,284.1209716796875,290.5925598144531,292.5505676269531,293.1499938964844,293.1499938964844,282.1499938964844,35714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144468665122986,1.0,0.0,0.0,3.655128479003906,3.655152559280396,8.914532259041152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.0556640625,0.0,1536.7421875,1895.4371337890625,0.0,2604.202880859375,0.906187891960144,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847340106964111,0.336638867855072,0.306643933057785,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938323855400085,0.5033847093582153,0.4796150028705597,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056574344635,0.6782410144805908,0.4746761918067932,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737199664115906,0.3229426443576813,0.3097772598266601,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811603903770447,0.2179498672485351,0.9998945593833924,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992264151573181,1.0,1.0,0.0,1.0,-3.0866458415985107,3.0866382122039795,7.656610250705853e-06,2.38264274597168,0.904323160648346,0.904323160648346,0.0,182.6653594970703,191.0,29148.71484375,-0.0,2642.80224609375,1.0,282.1576538085937,284.0653381347656,290.60321044921875,292.5433959960937,293.1499938964844,293.1499938964844,281.8500061035156,35781.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231043219566345,1.0,0.0,0.0,3.658506155014038,3.6585302352905273,8.931016282076598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.70849609375,0.0,1541.0140380859375,1895.4371337890625,0.0,2684.352783203125,0.9070197343826294,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782966494560242,0.3345000147819519,0.3051890730857849,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886703610420227,0.5008023977279663,0.4777143001556396,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849528670310974,0.6780076622962952,0.4749384820461273,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682889699935913,0.3219525814056396,0.3092984855175018,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763383746147156,0.2173659950494766,0.9992504715919496,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011244654655457,1.0,1.0,0.0,1.0,-3.0815885066986084,3.081580877304077,7.631869266333524e-06,2.378875970840454,0.9010615944862366,0.9010615944862366,0.0,187.1949462890625,194.0,29778.083984375,-0.0,2656.75439453125,1.0,281.8581237792969,283.8072204589844,290.6001281738281,292.609375,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450857996940613,1.0,0.0,0.0,3.658524036407471,3.65854811668396,8.931103820941644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.0673828125,0.0,1542.833251953125,1895.4371337890625,0.0,2889.266845703125,0.9071781635284424,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782966494560242,0.3345000147819519,0.3051890730857849,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886703610420227,0.5008023977279663,0.4777143001556396,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849528670310974,0.6780076622962952,0.4749384820461273,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682889699935913,0.3219525814056396,0.3092984855175018,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763383746147156,0.2173659950494766,0.9992504715919496,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011244654655457,1.0,1.0,0.0,1.0,-3.0815885066986084,3.081580877304077,7.631869266333524e-06,2.378875970840454,0.9010615944862366,0.9010615944862366,0.0,187.1949462890625,194.0,29778.083984375,-0.0,2656.75439453125,1.0,281.8581237792969,283.8072204589844,290.6001281738281,292.609375,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450857996940613,1.0,0.0,0.0,3.658524036407471,3.65854811668396,8.931103820941644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.0673828125,0.0,1542.833251953125,1895.4371337890625,0.0,2889.266845703125,0.9071781635284424,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709333300590515,0.3316389620304107,0.3029642701148987,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786431550979614,0.4973435401916504,0.4748537242412567,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786582589149476,0.6767258644104004,0.4743748009204864,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619522213935852,0.3202182650566101,0.3080267012119293,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704555153846741,0.2160987257957458,0.9952449798583984,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021397709846497,1.0,1.0,0.0,1.0,-3.0684595108032227,3.0684518814086914,7.567102784378221e-06,2.3687937259674072,0.8946136832237244,0.8946136832237244,0.0,191.9372100830078,197.0,30325.88671875,-0.0,2656.0224609375,1.0,281.5581970214844,283.5490417480469,290.554931640625,292.605224609375,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86093670129776,1.0,0.0,0.0,3.647331714630127,3.647355794906616,8.876542096913909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.87841796875,0.0,1532.629638671875,1895.4371337890625,0.0,3037.7900390625,0.9048786759376526,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709333300590515,0.3316389620304107,0.3029642701148987,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786431550979614,0.4973435401916504,0.4748537242412567,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786582589149476,0.6767258644104004,0.4743748009204864,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619522213935852,0.3202182650566101,0.3080267012119293,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704555153846741,0.2160987257957458,0.9952449798583984,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021397709846497,1.0,1.0,0.0,1.0,-3.0684595108032227,3.0684518814086914,7.567102784378221e-06,2.3687937259674072,0.8946136832237244,0.8946136832237244,0.0,191.9372100830078,197.0,30325.88671875,-0.0,2656.0224609375,1.0,281.5581970214844,283.5490417480469,290.554931640625,292.605224609375,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86093670129776,1.0,0.0,0.0,3.647331714630127,3.647355794906616,8.876542096913909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.87841796875,0.0,1532.629638671875,1895.4371337890625,0.0,3037.7900390625,0.9048786759376526,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.766075611114502,0.3304357230663299,0.3014909625053406,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731388449668884,0.4954809844493866,0.4726875424385071,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745973348617554,0.6776901483535767,0.4745894968509674,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577061057090759,0.3194878101348877,0.3071015179157257,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663932204246521,0.2154836058616638,0.9918690323829652,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.602888286113739,1.0,1.0,0.0,1.0,-3.059155464172364,3.059148073196411,7.520807230321225e-06,2.361410617828369,0.8943831324577332,0.8943831324577332,0.0,195.22732543945312,200.0,29502.697265625,-0.0,2655.13427734375,1.0,281.8421325683594,283.77703857421875,290.40460205078125,292.3265075683594,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420822620391846,1.0,0.0,0.0,3.638397693634033,3.6384217739105225,8.83311031429912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.46533203125,0.0,1521.90087890625,1895.4371337890625,0.0,2861.176025390625,0.90284264087677,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.766075611114502,0.3304357230663299,0.3014909625053406,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731388449668884,0.4954809844493866,0.4726875424385071,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745973348617554,0.6776901483535767,0.4745894968509674,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577061057090759,0.3194878101348877,0.3071015179157257,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663932204246521,0.2154836058616638,0.9918690323829652,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.602888286113739,1.0,1.0,0.0,1.0,-3.059155464172364,3.059148073196411,7.520807230321225e-06,2.361410617828369,0.8943831324577332,0.8943831324577332,0.0,195.22732543945312,200.0,29502.697265625,-0.0,2655.13427734375,1.0,281.8421325683594,283.77703857421875,290.40460205078125,292.3265075683594,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420822620391846,1.0,0.0,0.0,3.638397693634033,3.6384217739105225,8.83311031429912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.46533203125,0.0,1521.90087890625,1895.4371337890625,0.0,2861.176025390625,0.90284264087677,1.0,0.0,3.0,1.0,0.0
