time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646626830101013,0.3307740986347198,0.3015833795070648,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711539506912231,0.4953017830848694,0.4722591638565063,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973961055278778,0.6805793642997742,0.4763814210891723,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565068602561951,0.3200176954269409,0.3074085414409637,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653003096580505,0.2159012854099273,0.9929894804954528,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.604341983795166,1.0,1.0,0.0,1.0,-3.0626111030578613,3.062603712081909,7.537585588579532e-06,2.363985061645508,0.8973942995071411,0.8973942995071411,0.0,196.93191528320312,203.0,28767.775390625,-0.0,2670.77001953125,1.0,282.1416931152344,284.02813720703125,290.3626708984375,292.2104187011719,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196524977684021,1.0,0.0,0.0,3.638282299041748,3.638306140899658,8.832549269754963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.25830078125,0.0,1520.0408935546875,1895.4371337890625,0.0,2652.35009765625,0.9026654958724976,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646626830101013,0.3307740986347198,0.3015833795070648,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711539506912231,0.4953017830848694,0.4722591638565063,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973961055278778,0.6805793642997742,0.4763814210891723,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565068602561951,0.3200176954269409,0.3074085414409637,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653003096580505,0.2159012854099273,0.9929894804954528,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.604341983795166,1.0,1.0,0.0,1.0,-3.0626111030578613,3.062603712081909,7.537585588579532e-06,2.363985061645508,0.8973942995071411,0.8973942995071411,0.0,196.93191528320312,203.0,28767.775390625,-0.0,2670.77001953125,1.0,282.1416931152344,284.02813720703125,290.3626708984375,292.2104187011719,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196524977684021,1.0,0.0,0.0,3.638282299041748,3.638306140899658,8.832549269754963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.25830078125,0.0,1520.0408935546875,1895.4371337890625,0.0,2652.35009765625,0.9026654958724976,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643606066703796,0.3312098681926727,0.3018856048583984,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.870582640171051,0.4955370128154754,0.472371906042099,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740025401115416,0.6823208928108215,0.4774906635284424,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563077211380005,0.3205535411834717,0.3078338801860809,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652006506919861,0.2163619101047516,0.9947378039360046,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.605355441570282,1.0,1.0,0.0,1.0,-3.0670533180236816,3.0670456886291504,7.559451205452206e-06,2.367406845092773,0.9007243514060974,0.9007243514060974,0.0,197.70437622070312,203.0,28126.865234375,-0.0,2683.486083984375,1.0,282.3984680175781,284.2235412597656,290.3308410644531,292.08428955078125,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072995543479919,1.0,0.0,0.0,3.641915798187256,3.641939640045166,8.850200288179622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.74462890625,0.0,1522.910888671875,1895.4371337890625,0.0,2538.34765625,0.903413712978363,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644162178039551,0.3318044245243072,0.3024129867553711,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703708052635193,0.4959629476070404,0.4727509617805481,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743897914886476,0.6842352151870728,0.4788258671760559,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564361691474915,0.3212500810623169,0.3084647953510284,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654492020606995,0.2169748991727829,0.9973294734954834,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065823435783386,1.0,1.0,0.0,1.0,-3.073619842529297,3.0736122131347656,7.59186423238134e-06,2.3724794387817383,0.9034378528594972,0.9034378528594972,0.0,198.3862152099609,206.0,28096.2265625,-0.0,2699.9287109375,1.0,282.4418029785156,284.2790832519531,290.36187744140625,292.160400390625,293.1499938964844,293.1499938964844,282.1499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801778256893158,1.0,0.0,0.0,3.648597955703736,3.6486220359802246,8.882706765689363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.59521484375,0.0,1529.385009765625,1895.4371337890625,0.0,2487.694580078125,0.9047822952270508,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620783448219299,0.3311497271060943,0.3024714887142181,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674867749214172,0.4950056374073028,0.4725285172462463,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723844528198242,0.6852434873580933,0.4802255034446716,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546557188034058,0.3214405179023742,0.3091403841972351,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641128063201904,0.2173804193735122,1.0009642839431765,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090098023414612,1.0,1.0,0.0,1.0,-3.080303907394409,3.080296277999878,7.625546004419448e-06,2.3779003620147705,0.9031025171279908,0.9031025171279908,0.0,201.26171875,209.0,28789.2265625,-0.0,2728.176513671875,1.0,282.15777587890625,284.0433959960937,290.48260498046875,292.3988647460937,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207711577415466,1.0,0.0,0.0,3.655941247940064,3.6559653282165527,8.918497655940882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.8193359375,0.0,1538.4996337890625,1895.4371337890625,0.0,2662.715087890625,0.9064770340919496,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620783448219299,0.3311497271060943,0.3024714887142181,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674867749214172,0.4950056374073028,0.4725285172462463,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723844528198242,0.6852434873580933,0.4802255034446716,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546557188034058,0.3214405179023742,0.3091403841972351,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641128063201904,0.2173804193735122,1.0009642839431765,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090098023414612,1.0,1.0,0.0,1.0,-3.080303907394409,3.080296277999878,7.625546004419448e-06,2.3779003620147705,0.9031025171279908,0.9031025171279908,0.0,201.26171875,209.0,28789.2265625,-0.0,2728.176513671875,1.0,282.15777587890625,284.0433959960937,290.48260498046875,292.3988647460937,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207711577415466,1.0,0.0,0.0,3.655941247940064,3.6559653282165527,8.918497655940882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.8193359375,0.0,1538.4996337890625,1895.4371337890625,0.0,2662.715087890625,0.9064770340919496,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566089034080505,0.3288913369178772,0.3009133040904999,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.861446738243103,0.4923113584518432,0.4705240428447723,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668034315109252,0.683988094329834,0.4798037111759186,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501140236854553,0.3203186094760895,0.3085370361804962,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600663065910339,0.2167248427867889,0.9999926686286926,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106514930725098,1.0,1.0,0.0,1.0,-3.073631763458252,3.0736241340637207,7.592939255118836e-06,2.3729138374328613,0.8993539810180664,0.8993539810180664,0.0,205.7222900390625,212.0,29388.974609375,-0.0,2738.396728515625,1.0,281.858154296875,283.78424072265625,290.4840087890625,292.46807861328125,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426604866981506,1.0,0.0,0.0,3.6540331840515137,3.654057264328003,8.909191251404991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.2421875,0.0,1538.2110595703125,1895.4371337890625,0.0,2866.581787109375,0.9062089323997498,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566089034080505,0.3288913369178772,0.3009133040904999,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.861446738243103,0.4923113584518432,0.4705240428447723,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668034315109252,0.683988094329834,0.4798037111759186,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501140236854553,0.3203186094760895,0.3085370361804962,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600663065910339,0.2167248427867889,0.9999926686286926,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106514930725098,1.0,1.0,0.0,1.0,-3.073631763458252,3.0736241340637207,7.592939255118836e-06,2.3729138374328613,0.8993539810180664,0.8993539810180664,0.0,205.7222900390625,212.0,29388.974609375,-0.0,2738.396728515625,1.0,281.858154296875,283.78424072265625,290.4840087890625,292.46807861328125,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426604866981506,1.0,0.0,0.0,3.6540331840515137,3.654057264328003,8.909191251404991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.2421875,0.0,1538.2110595703125,1895.4371337890625,0.0,2866.581787109375,0.9062089323997498,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522910833358765,0.3277845680713653,0.2996479868888855,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565495014190674,0.4906500279903412,0.4686898589134216,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624281525611876,0.6845662593841553,0.4798222780227661,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.746398389339447,0.3197308480739593,0.3078767657279968,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566060781478882,0.2162838727235794,0.9980140924453736,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118553876876831,1.0,1.0,0.0,1.0,-3.066744565963745,3.066737174987793,7.558718152722577e-06,2.367499589920044,0.9017633199691772,0.9017633199691772,0.0,209.33810424804688,215.0,28586.025390625,-0.0,2743.736083984375,1.0,282.1422424316406,284.008544921875,290.33209228515625,292.1990661621094,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281598687171936,1.0,0.0,0.0,3.6553878784179688,3.655411958694458,8.915798161979183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.306640625,0.0,1538.7166748046875,1895.4371337890625,0.0,2731.32275390625,0.9064524173736572,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522910833358765,0.3277845680713653,0.2996479868888855,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565495014190674,0.4906500279903412,0.4686898589134216,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624281525611876,0.6845662593841553,0.4798222780227661,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.746398389339447,0.3197308480739593,0.3078767657279968,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566060781478882,0.2162838727235794,0.9980140924453736,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118553876876831,1.0,1.0,0.0,1.0,-3.066744565963745,3.066737174987793,7.558718152722577e-06,2.367499589920044,0.9017633199691772,0.9017633199691772,0.0,209.33810424804688,215.0,28586.025390625,-0.0,2743.736083984375,1.0,282.1422424316406,284.008544921875,290.33209228515625,292.1990661621094,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281598687171936,1.0,0.0,0.0,3.6553878784179688,3.655411958694458,8.915798161979183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.306640625,0.0,1538.7166748046875,1895.4371337890625,0.0,2731.32275390625,0.9064524173736572,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.748251736164093,0.3258316218852997,0.2984556257724762,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519605994224548,0.4881888628005981,0.4669570624828338,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581566452980042,0.6837170720100403,0.479843258857727,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428902387619019,0.3185546398162842,0.3072254955768585,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532783508300781,0.2153725177049636,0.9957679510116576,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129655838012695,1.0,1.0,0.0,1.0,-3.0597827434539795,3.059775114059448,7.52492906030966e-06,2.3623311519622803,0.8979525566101074,0.8979525566101074,0.0,212.88430786132807,218.0,29157.986328125,-0.0,2748.50927734375,1.0,281.8577880859375,283.77001953125,290.39483642578125,292.3446350097656,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388664126396179,1.0,0.0,0.0,3.65129280090332,3.6513168811798096,8.895833047972701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.58642578125,0.0,1535.63916015625,1895.4371337890625,0.0,2831.1259765625,0.905643880367279,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.748251736164093,0.3258316218852997,0.2984556257724762,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519605994224548,0.4881888628005981,0.4669570624828338,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581566452980042,0.6837170720100403,0.479843258857727,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428902387619019,0.3185546398162842,0.3072254955768585,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532783508300781,0.2153725177049636,0.9957679510116576,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129655838012695,1.0,1.0,0.0,1.0,-3.0597827434539795,3.059775114059448,7.52492906030966e-06,2.3623311519622803,0.8979525566101074,0.8979525566101074,0.0,212.88430786132807,218.0,29157.986328125,-0.0,2748.50927734375,1.0,281.8577880859375,283.77001953125,290.39483642578125,292.3446350097656,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388664126396179,1.0,0.0,0.0,3.65129280090332,3.6513168811798096,8.895833047972701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.58642578125,0.0,1535.63916015625,1895.4371337890625,0.0,2831.1259765625,0.905643880367279,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458073496818542,0.3249865472316742,0.2975562512874603,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492574691772461,0.4870589971542358,0.4657590687274933,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554324150085448,0.6835228800773621,0.4794988334178924,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407540082931519,0.3179867565631866,0.3066399097442627,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.651212215423584,0.2148801833391189,0.9935861229896544,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133032441139221,1.0,1.0,0.0,1.0,-3.053515911102295,3.0535085201263428,7.49408309275168e-06,2.3574702739715576,0.899269700050354,0.899269700050354,0.0,214.8437347412109,218.0,28445.619140625,-0.0,2746.369873046875,1.0,282.101318359375,283.94482421875,290.30084228515625,292.12091064453125,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293731212615967,1.0,0.0,0.0,3.649800539016724,3.649824619293213,8.888563343134592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.810546875,0.0,1533.4398193359375,1895.4371337890625,0.0,2742.610595703125,0.9053245782852172,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442936897277832,0.324601948261261,0.297120064496994,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474815487861633,0.4863915145397186,0.4650329053401947,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538753628730774,0.6839891076087952,0.47970712184906,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393898963928223,0.3177346587181091,0.3063507676124573,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498568654060364,0.2146141827106475,0.9922887682914734,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.613736093044281,1.0,1.0,0.0,1.0,-3.050456047058105,3.050448417663574,7.478990482923109e-06,2.3550736904144287,0.9000928997993469,0.9000928997993469,0.0,216.2460174560547,206.0,28338.21875,-0.0,2747.646484375,1.0,282.1423034667969,283.9947814941406,290.2840881347656,292.127197265625,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225002288818359,1.0,0.0,0.0,3.6508054733276367,3.650829315185547,8.893458129932696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.26318359375,0.0,1533.977294921875,1895.4371337890625,0.0,2678.74755859375,0.9054626226425172,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.747281014919281,0.324578046798706,0.2967226207256317,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507639169692993,0.4858599007129669,0.464119553565979,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593371748924256,0.6858950257301331,0.4806859195232391,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424259185791016,0.3178228735923767,0.3060797154903412,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525025367736816,0.214558407664299,0.9905122518539428,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105979681015015,1.0,1.0,0.0,1.0,-3.047591209411621,3.047583818435669,7.465069757017773e-06,2.352912664413452,0.905296266078949,0.905296266078949,0.0,211.86398315429688,194.0,27560.2265625,-0.0,2719.22900390625,1.0,282.4418334960937,284.239013671875,290.2460632324219,292.0208435058594,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023963570594788,1.0,0.0,0.0,3.659482479095459,3.659506559371948,8.935783171182266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.939453125,0.0,1541.857177734375,1895.4371337890625,0.0,2493.35498046875,0.9072446227073668,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.747281014919281,0.324578046798706,0.2967226207256317,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507639169692993,0.4858599007129669,0.464119553565979,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593371748924256,0.6858950257301331,0.4806859195232391,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424259185791016,0.3178228735923767,0.3060797154903412,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525025367736816,0.214558407664299,0.9905122518539428,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105979681015015,1.0,1.0,0.0,1.0,-3.047591209411621,3.047583818435669,7.465069757017773e-06,2.352912664413452,0.905296266078949,0.905296266078949,0.0,211.86398315429688,194.0,27560.2265625,-0.0,2719.22900390625,1.0,282.4418334960937,284.239013671875,290.2460632324219,292.0208435058594,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023963570594788,1.0,0.0,0.0,3.659482479095459,3.659506559371948,8.935783171182266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.939453125,0.0,1541.857177734375,1895.4371337890625,0.0,2493.35498046875,0.9072446227073668,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521077394485474,0.3230938613414764,0.2956445217132568,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.856418788433075,0.4839218556880951,0.4625619053840637,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671774506568908,0.6853227615356445,0.4807186722755432,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474921345710754,0.316999226808548,0.305398017168045,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570936441421509,0.213918462395668,0.9875826239585876,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054241061210632,1.0,1.0,0.0,1.0,-3.040136814117432,3.0401294231414795,7.4293025136285e-06,2.347456455230713,0.9033796191215516,0.9033796191215516,0.0,204.597900390625,182.0,28136.634765625,-0.0,2666.95556640625,1.0,282.15771484375,283.9972839355469,290.3586730957031,292.2375183105469,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177646398544312,1.0,0.0,0.0,3.6632676124572754,3.6632916927337646,8.954277745942818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.1669921875,0.0,1547.447509765625,1895.4371337890625,0.0,2634.872314453125,0.9081781506538392,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521077394485474,0.3230938613414764,0.2956445217132568,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.856418788433075,0.4839218556880951,0.4625619053840637,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671774506568908,0.6853227615356445,0.4807186722755432,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474921345710754,0.316999226808548,0.305398017168045,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570936441421509,0.213918462395668,0.9875826239585876,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054241061210632,1.0,1.0,0.0,1.0,-3.040136814117432,3.0401294231414795,7.4293025136285e-06,2.347456455230713,0.9033796191215516,0.9033796191215516,0.0,204.597900390625,182.0,28136.634765625,-0.0,2666.95556640625,1.0,282.15771484375,283.9972839355469,290.3586730957031,292.2375183105469,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177646398544312,1.0,0.0,0.0,3.6632676124572754,3.6632916927337646,8.954277745942818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.1669921875,0.0,1547.447509765625,1895.4371337890625,0.0,2634.872314453125,0.9081781506538392,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542702555656433,0.3216647207736969,0.2944366037845611,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591462969779968,0.4822095334529876,0.4610463976860046,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707799553871156,0.68393474817276,0.4799321591854095,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499178051948547,0.3160519301891327,0.3045357763767242,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592495441436768,0.213190421462059,0.9842633605003356,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019179224967957,1.0,1.0,0.0,1.0,-3.030897617340088,3.030890226364136,7.384501259366516e-06,2.340444326400757,0.9001025557518005,0.9001025557518005,0.0,200.55636596679688,182.0,28686.84375,-0.0,2628.182861328125,1.0,281.8972473144531,283.7899780273437,290.3997802734375,292.378662109375,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309791684150696,1.0,0.0,0.0,3.660961151123047,3.660985231399536,8.94300569598272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.7626953125,0.0,1546.1341552734375,1895.4371337890625,0.0,2757.5625,0.9077324867248536,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560227513313293,0.3200843632221222,0.2929631769657135,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614795804023743,0.4803255200386047,0.4592365026473999,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.973772406578064,0.6821895241737366,0.4787253141403198,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519745826721191,0.3149358332157135,0.3034318387508392,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610351800918579,0.2123190313577652,0.9800717234611512,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982184410095215,1.0,1.0,0.0,1.0,-3.019138097763061,3.0191307067871094,7.327520052058389e-06,2.3314526081085205,0.8975250720977783,0.8975250720977783,0.0,196.730697631836,170.0,28613.685546875,-0.0,2585.9423828125,1.0,281.8581237792969,283.73297119140625,290.3631896972656,292.3006591796875,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369451761245728,1.0,0.0,0.0,3.655534267425537,3.6555583477020255,8.916512115320074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.6142578125,0.0,1541.1015625,1895.4371337890625,0.0,2813.187744140625,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626670002937317,0.3183912336826324,0.290629506111145,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695107698440552,0.4779189825057983,0.4561336934566498,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.982992708683014,0.6810126900672913,0.4770841300487518,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589016556739807,0.3135956227779388,0.3014850914478302,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671167612075806,0.2111518532037735,0.972076654434204,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898953080177307,1.0,1.0,0.0,1.0,-2.998665571212769,2.9986584186553955,7.228311915241647e-06,2.315569877624512,0.8973377346992493,0.8973377346992493,0.0,186.7781982421875,158.0,27710.439453125,-0.0,2496.2939453125,1.0,282.1422119140625,283.95465087890625,290.2121276855469,292.02685546875,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820033848285675,1.0,0.0,0.0,3.6488289833068848,3.648852825164795,8.88383112851443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.7578125,0.0,1533.0615234375,1895.4371337890625,0.0,2655.883056640625,0.9051299691200256,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626670002937317,0.3183912336826324,0.290629506111145,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695107698440552,0.4779189825057983,0.4561336934566498,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.982992708683014,0.6810126900672913,0.4770841300487518,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589016556739807,0.3135956227779388,0.3014850914478302,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671167612075806,0.2111518532037735,0.972076654434204,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898953080177307,1.0,1.0,0.0,1.0,-2.998665571212769,2.9986584186553955,7.228311915241647e-06,2.315569877624512,0.8973377346992493,0.8973377346992493,0.0,186.7781982421875,158.0,27710.439453125,-0.0,2496.2939453125,1.0,282.1422119140625,283.95465087890625,290.2121276855469,292.02685546875,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820033848285675,1.0,0.0,0.0,3.6488289833068848,3.648852825164795,8.88383112851443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.7578125,0.0,1533.0615234375,1895.4371337890625,0.0,2655.883056640625,0.9051299691200256,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678228616714478,0.3181266486644745,0.2899998128414154,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754620552062988,0.4773183763027191,0.4551470875740051,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989055037498474,0.6812968254089355,0.4769021272659302,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640414237976074,0.3133585751056671,0.3008949160575866,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717143058776855,0.210899144411087,0.9693621397018432,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857293009757996,1.0,1.0,0.0,1.0,-2.992526054382324,2.992518901824951,7.198735147539992e-06,2.3108255863189697,0.8989598751068115,0.8989598751068115,0.0,180.95620727539065,158.0,26991.427734375,-0.0,2455.1484375,1.0,282.39874267578125,284.1468811035156,290.1473388671875,291.8518371582031,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056089878082275,1.0,0.0,0.0,3.64781665802002,3.6478404998779297,8.878902235665009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.0126953125,0.0,1531.1749267578125,1895.4371337890625,0.0,2522.81640625,0.9048797488212584,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742206454277039,0.3181281387805938,0.289706289768219,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827284574508667,0.4770128428936004,0.4545356035232544,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.99575537443161,0.6819626688957214,0.4771186411380768,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703491449356079,0.3133499920368194,0.3005746901035309,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774031519889832,0.2108399868011474,0.9676381945610046,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816702842712402,1.0,1.0,0.0,1.0,-2.989237070083618,2.989229917526245,7.182961326179793e-06,2.3083033561706543,0.8998441100120544,0.8998441100120544,0.0,174.7378692626953,146.0,26882.744140625,-0.0,2417.370361328125,1.0,282.4418640136719,284.1997375488281,290.16021728515625,291.8966979980469,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969501614570618,1.0,0.0,0.0,3.649111747741699,3.64913558959961,8.885207876119239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.72119140625,0.0,1532.0042724609375,1895.4371337890625,0.0,2443.57421875,0.9050751328468324,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859677076339722,0.3184470534324646,0.2895284295082092,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959049582481384,0.4767942726612091,0.4538212418556213,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851609349250793,0.4643668532371521,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819591164588928,0.3136358857154846,0.3003629446029663,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879001259803772,0.2110021114349365,0.9661100506782532,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729462504386902,1.0,1.0,0.0,1.0,-2.970520257949829,2.970513105392456,7.094809461705154e-06,2.294507026672364,0.90472012758255,0.90472012758255,0.0,164.12112426757812,134.0,26008.423828125,-0.0,2329.5947265625,1.0,282.74176025390625,284.43902587890625,290.1522216796875,291.829833984375,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776817262172699,1.0,0.0,0.0,3.657660007476807,3.657684087753296,8.926885470827983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.85888671875,0.0,1539.880859375,1895.4371337890625,0.0,2261.611572265625,0.9068378210067748,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859677076339722,0.3184470534324646,0.2895284295082092,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959049582481384,0.4767942726612091,0.4538212418556213,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851609349250793,0.4643668532371521,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819591164588928,0.3136358857154846,0.3003629446029663,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879001259803772,0.2110021114349365,0.9661100506782532,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729462504386902,1.0,1.0,0.0,1.0,-2.970520257949829,2.970513105392456,7.094809461705154e-06,2.294507026672364,0.90472012758255,0.90472012758255,0.0,164.12112426757812,134.0,26008.423828125,-0.0,2329.5947265625,1.0,282.74176025390625,284.43902587890625,290.1522216796875,291.829833984375,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776817262172699,1.0,0.0,0.0,3.657660007476807,3.657684087753296,8.926885470827983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.85888671875,0.0,1539.880859375,1895.4371337890625,0.0,2261.611572265625,0.9068378210067748,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.796501100063324,0.3170681893825531,0.2885128259658813,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081321954727172,0.4748964309692383,0.4522809684276581,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899366974830627,0.4451254606246948,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926908135414124,0.3127447068691253,0.2996032238006592,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975600123405457,0.2103671431541443,0.9630736112594604,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630571246147156,1.0,1.0,0.0,1.0,-2.940012693405152,2.9400057792663574,6.949665475985967e-06,2.2708706855773926,0.902381420135498,0.902381420135498,0.0,154.34375,122.0,26400.787109375,-0.0,2226.013916015625,1.0,282.4577331542969,284.1859436035156,290.2720642089844,292.0486145019531,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935709357261658,1.0,0.0,0.0,3.660565137863159,3.660589218139648,8.941071314438886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.669921875,0.0,1544.6138916015625,1895.4371337890625,0.0,2412.797607421875,0.9075880646705629,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.796501100063324,0.3170681893825531,0.2885128259658813,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081321954727172,0.4748964309692383,0.4522809684276581,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899366974830627,0.4451254606246948,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926908135414124,0.3127447068691253,0.2996032238006592,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975600123405457,0.2103671431541443,0.9630736112594604,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630571246147156,1.0,1.0,0.0,1.0,-2.940012693405152,2.9400057792663574,6.949665475985967e-06,2.2708706855773926,0.902381420135498,0.902381420135498,0.0,154.34375,122.0,26400.787109375,-0.0,2226.013916015625,1.0,282.4577331542969,284.1859436035156,290.2720642089844,292.0486145019531,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935709357261658,1.0,0.0,0.0,3.660565137863159,3.660589218139648,8.941071314438886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.669921875,0.0,1544.6138916015625,1895.4371337890625,0.0,2412.797607421875,0.9075880646705629,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055561780929565,0.3141635954380035,0.2858903408050537,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200977683067322,0.4712904393672943,0.4489221572875976,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938052773475647,0.4267644584178924,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022522330284119,0.3105041980743408,0.2974615395069122,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.705980122089386,0.2087089717388153,0.9552146792411804,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518913269042969,1.0,1.0,0.0,1.0,-2.8987410068511963,2.898734331130981,6.756275524821831e-06,2.2391510009765625,0.8958851099014282,0.8958851099014282,0.0,144.90687561035156,125.0,26707.013671875,-0.0,2108.021484375,1.0,282.1581420898437,283.9110412597656,290.271728515625,292.09869384765625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81307452917099,1.0,0.0,0.0,3.6511390209198,3.651163101196289,8.895083283277927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.6376953125,0.0,1536.561279296875,1895.4371337890625,0.0,2591.534912109375,0.905694842338562,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055561780929565,0.3141635954380035,0.2858903408050537,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200977683067322,0.4712904393672943,0.4489221572875976,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938052773475647,0.4267644584178924,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022522330284119,0.3105041980743408,0.2974615395069122,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.705980122089386,0.2087089717388153,0.9552146792411804,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518913269042969,1.0,1.0,0.0,1.0,-2.8987410068511963,2.898734331130981,6.756275524821831e-06,2.2391510009765625,0.8958851099014282,0.8958851099014282,0.0,144.90687561035156,125.0,26707.013671875,-0.0,2108.021484375,1.0,282.1581420898437,283.9110412597656,290.271728515625,292.09869384765625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81307452917099,1.0,0.0,0.0,3.6511390209198,3.651163101196289,8.895083283277927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.6376953125,0.0,1536.561279296875,1895.4371337890625,0.0,2591.534912109375,0.905694842338562,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103594779968262,0.3125539422035217,0.2838266491889953,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.926718294620514,0.4688474237918854,0.4459849596023559,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989988088607788,0.4162229299545288,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072929382324219,0.3089216947555542,0.2954912185668945,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102303504943848,0.2074628621339798,0.947779417037964,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449937582015991,1.0,1.0,0.0,1.0,-2.868729591369629,2.868723154067993,6.616625796596054e-06,2.2157554626464844,0.8949692249298096,0.8949692249298096,0.0,139.39283752441406,128.0,25749.033203125,-0.0,2030.7496337890625,1.0,282.4421691894531,284.12945556640625,290.1093444824219,291.8088073730469,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940474152565002,1.0,0.0,0.0,3.642019510269165,3.6420435905456543,8.850704489304917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.86962890625,0.0,1525.983154296875,1895.4371337890625,0.0,2417.13134765625,0.9036505818367004,1.0,0.0,3.0,1.0,0.0
