time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103594779968262,0.3125539422035217,0.2838266491889953,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.926718294620514,0.4688474237918854,0.4459849596023559,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989988088607788,0.4162229299545288,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072929382324219,0.3089216947555542,0.2954912185668945,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102303504943848,0.2074628621339798,0.947779417037964,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449937582015991,1.0,1.0,0.0,1.0,-2.868729591369629,2.868723154067993,6.616625796596054e-06,2.2157554626464844,0.8949692249298096,0.8949692249298096,0.0,139.39283752441406,128.0,25749.033203125,-0.0,2030.7496337890625,1.0,282.4421691894531,284.12945556640625,290.1093444824219,291.8088073730469,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940474152565002,1.0,0.0,0.0,3.642019510269165,3.6420435905456543,8.850704489304917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.86962890625,0.0,1525.983154296875,1895.4371337890625,0.0,2417.13134765625,0.9036505818367004,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122770190238953,0.3122773468494415,0.2833585143089294,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.92923766374588,0.468196302652359,0.4451249837875366,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018445134162903,0.4125364124774933,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091811537742615,0.3085356652736664,0.2949315011501312,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118268013000488,0.2071577310562133,0.9456196427345276,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427191257476807,1.0,1.0,0.0,1.0,-2.8594272136688232,2.8594207763671875,6.573744030902162e-06,2.208552360534668,0.8961988687515259,0.8961988687515259,0.0,137.54119873046875,128.0,25023.228515625,-0.0,2006.3992919921875,1.0,282.69854736328125,284.32135009765625,290.0406494140625,291.6288452148437,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780962586402893,1.0,0.0,0.0,3.639636516571045,3.639660596847534,8.839126053317159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.01904296875,0.0,1522.6300048828125,1895.4371337890625,0.0,2273.064697265625,0.903099238872528,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140756487846375,0.3122274875640869,0.2832185626029968,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315118193626404,0.4678170382976532,0.4446469247341156,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047659754753113,0.4095139503479004,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108924627304077,0.3083636164665222,0.2946560978889465,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133076786994934,0.207037091255188,0.9445517063140868,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411129593849182,1.0,1.0,0.0,1.0,-2.853431701660156,2.8534250259399414,6.546211807290092e-06,2.203924655914306,0.8966971635818481,0.8966971635818481,0.0,136.09646606445312,131.0,24896.88671875,-0.0,1989.5594482421875,1.0,282.7417907714844,284.3739318847656,290.05279541015625,291.6702575683594,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680148482322693,1.0,0.0,0.0,3.639533042907715,3.639557123184204,8.838623557494429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.62548828125,0.0,1521.9334716796875,1895.4371337890625,0.0,2183.23046875,0.9029834866523744,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163700699806213,0.3124121725559234,0.2832420766353607,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.93424791097641,0.4674496054649353,0.444120705127716,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104158401489258,0.4059511423110962,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130420446395874,0.3083535134792328,0.2944829761981964,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152513265609741,0.207105740904808,0.9441208839416504,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394766926765442,1.0,1.0,0.0,1.0,-2.847811698913574,2.84780502319336,6.520598162751412e-06,2.1996500492095947,0.900858998298645,0.900858998298645,0.0,134.46331787109375,134.0,24123.435546875,-0.0,1972.4810791015625,1.0,283.0417175292969,284.6205139160156,290.0468444824219,291.60626220703125,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454990744590759,1.0,0.0,0.0,3.645217180252075,3.645241260528565,8.866253438100102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.841796875,0.0,1526.5921630859375,1895.4371337890625,0.0,1986.640380859375,0.9041065573692322,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163700699806213,0.3124121725559234,0.2832420766353607,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.93424791097641,0.4674496054649353,0.444120705127716,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104158401489258,0.4059511423110962,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130420446395874,0.3083535134792328,0.2944829761981964,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152513265609741,0.207105740904808,0.9441208839416504,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394766926765442,1.0,1.0,0.0,1.0,-2.847811698913574,2.84780502319336,6.520598162751412e-06,2.1996500492095947,0.900858998298645,0.900858998298645,0.0,134.46331787109375,134.0,24123.435546875,-0.0,1972.4810791015625,1.0,283.0417175292969,284.6205139160156,290.0468444824219,291.60626220703125,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454990744590759,1.0,0.0,0.0,3.645217180252075,3.645241260528565,8.866253438100102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.841796875,0.0,1526.5921630859375,1895.4371337890625,0.0,1986.640380859375,0.9041065573692322,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149926066398621,0.310935229063034,0.2824644446372986,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322754740715028,0.4654686450958252,0.4428386390209198,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128823399543762,0.4069897532463074,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811820924282074,0.3072642385959625,0.2938694059848785,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142751812934875,0.2064388543367386,0.9425932168960572,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539215087890625,1.0,1.0,0.0,1.0,-2.8440158367156982,2.8440093994140625,6.503726581286173e-06,2.196943998336792,0.8979935050010681,0.8979935050010681,0.0,134.744873046875,137.0,24675.7109375,-0.0,1967.6898193359373,1.0,282.7578125,284.3792419433594,290.1825561523437,291.84747314453125,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634665369987488,1.0,0.0,0.0,3.645449161529541,3.6454732418060303,8.867381779964489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.40283203125,0.0,1528.3099365234375,1895.4371337890625,0.0,2143.04638671875,0.9042571187019348,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149926066398621,0.310935229063034,0.2824644446372986,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322754740715028,0.4654686450958252,0.4428386390209198,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128823399543762,0.4069897532463074,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811820924282074,0.3072642385959625,0.2938694059848785,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142751812934875,0.2064388543367386,0.9425932168960572,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539215087890625,1.0,1.0,0.0,1.0,-2.8440158367156982,2.8440093994140625,6.503726581286173e-06,2.196943998336792,0.8979935050010681,0.8979935050010681,0.0,134.744873046875,137.0,24675.7109375,-0.0,1967.6898193359373,1.0,282.7578125,284.3792419433594,290.1825561523437,291.84747314453125,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634665369987488,1.0,0.0,0.0,3.645449161529541,3.6454732418060303,8.867381779964489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.40283203125,0.0,1528.3099365234375,1895.4371337890625,0.0,2143.04638671875,0.9042571187019348,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124937415122986,0.3101138472557068,0.2815362215042114,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289437532424928,0.4642823040485382,0.4415396153926849,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137284278869629,0.4095458686351776,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094592690467834,0.3065472841262817,0.2930977940559387,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121680378913879,0.205917626619339,0.9401053786277772,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.539350688457489,1.0,1.0,0.0,1.0,-2.8404905796051025,2.840484142303467,6.4877485783654265e-06,2.194281816482544,0.8998838067054749,0.8998838067054749,0.0,135.63784790039062,137.0,23986.26171875,-0.0,1966.3131103515625,1.0,283.01611328125,284.5749206542969,290.0787353515625,291.6365966796875,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557836174964905,1.0,0.0,0.0,3.646322250366211,3.6463463306427,8.871629688655958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.87353515625,0.0,1528.6534423828125,1895.4371337890625,0.0,2075.693115234375,0.9044504165649414,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112667798995972,0.3098259568214416,0.2812337875366211,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272026419639589,0.463754802942276,0.4409932196140289,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144551873207092,0.4110128879547119,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082147240638733,0.3062506914138794,0.2927879989147186,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110328078269958,0.2056879848241806,0.9390208721160888,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396023988723755,1.0,1.0,0.0,1.0,-2.8395557403564453,2.8395493030548096,6.483562629000517e-06,2.1935977935791016,0.9005731344223022,0.9005731344223022,0.0,136.1944580078125,140.0,23922.32421875,-0.0,1967.49755859375,1.0,283.04217529296875,284.6065368652344,290.06707763671875,291.64483642578125,293.1499938964844,293.1499938964844,282.75,35901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526090145111084,1.0,0.0,0.0,3.648332357406616,3.6483561992645264,8.881413009476091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.27685546875,0.0,1530.5750732421875,1895.4371337890625,0.0,2048.065185546875,0.9048439860343932,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063663840293884,0.307756096124649,0.2798777520656585,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207791090011596,0.4610991477966308,0.4390240013599396,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139121890068054,0.416557252407074,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034555912017822,0.3045909702777862,0.2916209101676941,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066637277603149,0.2044321596622467,0.9349384903907776,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404855012893677,1.0,1.0,0.0,1.0,-2.835919141769409,2.835912704467773,6.467462299042381e-06,2.191013097763061,0.8962917923927307,0.8962917923927307,0.0,138.31719970703125,143.0,24465.8984375,-0.0,1971.88232421875,1.0,282.7578125,284.3658447265625,290.1400756835937,291.804931640625,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690033316612244,1.0,0.0,0.0,3.644440174102783,3.644464015960693,8.86247278231167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.19384765625,0.0,1528.0286865234375,1895.4371337890625,0.0,2191.99267578125,0.9041048288345336,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063663840293884,0.307756096124649,0.2798777520656585,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207791090011596,0.4610991477966308,0.4390240013599396,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139121890068054,0.416557252407074,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034555912017822,0.3045909702777862,0.2916209101676941,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066637277603149,0.2044321596622467,0.9349384903907776,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404855012893677,1.0,1.0,0.0,1.0,-2.835919141769409,2.835912704467773,6.467462299042381e-06,2.191013097763061,0.8962917923927307,0.8962917923927307,0.0,138.31719970703125,143.0,24465.8984375,-0.0,1971.88232421875,1.0,282.7578125,284.3658447265625,290.1400756835937,291.804931640625,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690033316612244,1.0,0.0,0.0,3.644440174102783,3.644464015960693,8.86247278231167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.19384765625,0.0,1528.0286865234375,1895.4371337890625,0.0,2191.99267578125,0.9041048288345336,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030117154121399,0.3068169951438904,0.278888076543808,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166352152824402,0.4598294794559479,0.437687486410141,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133697867393494,0.420179933309555,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002752065658569,0.3037607967853546,0.2907708883285522,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036818265914917,0.2037474513053894,0.9318138360977172,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409420132637024,1.0,1.0,0.0,1.0,-2.8326985836029053,2.8326919078826904,6.452899924624944e-06,2.1885788440704346,0.8971600532531738,0.8971600532531738,0.0,139.68429565429688,143.0,23798.501953125,-0.0,1973.2811279296875,1.0,283.00115966796875,284.5431213378906,290.03472900390625,291.5779724121094,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605893015861511,1.0,0.0,0.0,3.642310619354248,3.642334461212158,8.852118753566174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.2216796875,0.0,1525.3118896484375,1895.4371337890625,0.0,2117.743408203125,0.9036608934402466,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005210161209106,0.3062953948974609,0.2783339321613312,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.913462460041046,0.4589839577674866,0.436796635389328,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.713257908821106,0.4231649935245514,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978078126907349,0.303227037191391,0.2902119159698486,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.701317548751831,0.2032654732465744,0.9295393228530884,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415006875991821,1.0,1.0,0.0,1.0,-2.8311409950256348,2.831134557723999,6.445892267947784e-06,2.1874146461486816,0.8974279761314392,0.8974279761314392,0.0,140.86143493652344,146.0,23701.787109375,-0.0,1976.448486328125,1.0,283.0422668457031,284.5947265625,290.008544921875,291.5751037597656,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539815306663513,1.0,0.0,0.0,3.642290830612183,3.6423146724700928,8.852022688188299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.392578125,0.0,1524.8814697265625,1895.4371337890625,0.0,2059.994873046875,0.9015841484069824,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796028196811676,0.3052757084369659,0.2775134146213531,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078086614608764,0.4573734700679779,0.4353647530078888,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129355072975159,0.4288967251777649,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933399677276611,0.3022543489933014,0.2893692851066589,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970266699790955,0.2023897916078567,0.9259654879570008,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542863130569458,1.0,1.0,0.0,1.0,-2.8300135135650635,2.830007076263428,6.441063760576071e-06,2.1866817474365234,0.8980627059936523,0.8980627059936523,0.0,143.21932983398438,149.0,23366.48046875,-0.0,1986.0047607421875,1.0,283.1470642089844,284.6871337890625,289.99774169921875,291.5451965332031,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438635230064392,1.0,0.0,0.0,3.6236941814422607,3.623717784881592,8.761861067796417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.08837890625,0.0,1501.2393798828125,1895.4371337890625,0.0,1972.6015625,0.8957688212394714,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796028196811676,0.3052757084369659,0.2775134146213531,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078086614608764,0.4573734700679779,0.4353647530078888,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129355072975159,0.4288967251777649,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933399677276611,0.3022543489933014,0.2893692851066589,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970266699790955,0.2023897916078567,0.9259654879570008,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542863130569458,1.0,1.0,0.0,1.0,-2.8300135135650635,2.830007076263428,6.441063760576071e-06,2.1866817474365234,0.8980627059936523,0.8980627059936523,0.0,143.21932983398438,149.0,23366.48046875,-0.0,1986.0047607421875,1.0,283.1470642089844,284.6871337890625,289.99774169921875,291.5451965332031,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438635230064392,1.0,0.0,0.0,3.6236941814422607,3.623717784881592,8.761861067796417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.08837890625,0.0,1501.2393798828125,1895.4371337890625,0.0,1972.6015625,0.8957688212394714,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909622192382812,0.3038814067840576,0.2764717638492584,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018840789794922,0.4554103910923004,0.4337376356124878,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117394804954529,0.4353086352348327,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.788420557975769,0.3010502755641937,0.288419246673584,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923304200172424,0.2013575732707977,0.9221189618110656,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443933010101318,1.0,1.0,0.0,1.0,-2.828748941421509,2.828742504119873,6.435665000026347e-06,2.185866594314575,0.8974730968475342,0.8974730968475342,0.0,145.89541625976562,152.0,23235.244140625,-0.0,1996.863525390625,1.0,283.1499328613281,284.6979064941406,290.0126953125,291.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,34939.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428438067436218,1.0,0.0,0.0,3.587069511413574,3.587092638015747,8.585643627156969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.595703125,0.0,1456.4761962890625,1895.4371337890625,0.0,1963.8671875,0.886544406414032,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909622192382812,0.3038814067840576,0.2764717638492584,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018840789794922,0.4554103910923004,0.4337376356124878,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117394804954529,0.4353086352348327,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.788420557975769,0.3010502755641937,0.288419246673584,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923304200172424,0.2013575732707977,0.9221189618110656,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443933010101318,1.0,1.0,0.0,1.0,-2.828748941421509,2.828742504119873,6.435665000026347e-06,2.185866594314575,0.8974730968475342,0.8974730968475342,0.0,145.89541625976562,152.0,23235.244140625,-0.0,1996.863525390625,1.0,283.1499328613281,284.6979064941406,290.0126953125,291.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,34939.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428438067436218,1.0,0.0,0.0,3.587069511413574,3.587092638015747,8.585643627156969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.595703125,0.0,1456.4761962890625,1895.4371337890625,0.0,1963.8671875,0.886544406414032,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852779030799866,0.3022002875804901,0.2751336097717285,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954893946647644,0.4531340599060058,0.4317819476127624,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095439434051514,0.4424124956130981,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829497456550598,0.2996007204055786,0.2872248589992523,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870822906494141,0.2001220136880874,0.9173670411109924,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459316372871399,1.0,1.0,0.0,1.0,-2.8261828422546387,2.826176404953003,6.424320872611133e-06,2.184032201766968,0.8962128758430481,0.8962128758430481,0.0,148.8621368408203,155.0,23086.03515625,-0.0,2006.9957275390625,1.0,283.1499938964844,284.708251953125,290.0012512207031,291.55230712890625,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436379194259644,1.0,0.0,0.0,3.5402209758758545,3.540243625640869,8.362845278497844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4716796875,0.0,1400.8563232421875,1895.4371337890625,0.0,1970.6683349609373,0.8749182820320129,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852779030799866,0.3022002875804901,0.2751336097717285,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954893946647644,0.4531340599060058,0.4317819476127624,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095439434051514,0.4424124956130981,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829497456550598,0.2996007204055786,0.2872248589992523,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870822906494141,0.2001220136880874,0.9173670411109924,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459316372871399,1.0,1.0,0.0,1.0,-2.8261828422546387,2.826176404953003,6.424320872611133e-06,2.184032201766968,0.8962128758430481,0.8962128758430481,0.0,148.8621368408203,155.0,23086.03515625,-0.0,2006.9957275390625,1.0,283.1499938964844,284.708251953125,290.0012512207031,291.55230712890625,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436379194259644,1.0,0.0,0.0,3.5402209758758545,3.540243625640869,8.362845278497844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4716796875,0.0,1400.8563232421875,1895.4371337890625,0.0,1970.6683349609373,0.8749182820320129,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794253826141357,0.3003846108913421,0.2736564576625824,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889173269271851,0.4506952166557312,0.4296528697013855,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.706497848033905,0.4497814774513244,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773115634918213,0.2980081737041473,0.2858822643756866,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816207766532898,0.198753222823143,0.9119764566421508,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474189519882202,1.0,1.0,0.0,1.0,-2.8226137161254883,2.8226072788238525,6.408398348867195e-06,2.1814074516296387,0.8943035006523132,0.8943035006523132,0.0,151.95687866210938,143.0,22919.693359375,-0.0,2016.09130859375,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,33242.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434915900230408,1.0,0.0,0.0,3.4861438274383545,3.486166000366211,8.109310556392302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.04150390625,0.0,1338.6923828125,1895.4371337890625,0.0,1969.414306640625,0.8615988492965698,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794253826141357,0.3003846108913421,0.2736564576625824,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889173269271851,0.4506952166557312,0.4296528697013855,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.706497848033905,0.4497814774513244,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773115634918213,0.2980081737041473,0.2858822643756866,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816207766532898,0.198753222823143,0.9119764566421508,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474189519882202,1.0,1.0,0.0,1.0,-2.8226137161254883,2.8226072788238525,6.408398348867195e-06,2.1814074516296387,0.8943035006523132,0.8943035006523132,0.0,151.95687866210938,143.0,22919.693359375,-0.0,2016.09130859375,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,33242.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434915900230408,1.0,0.0,0.0,3.4861438274383545,3.486166000366211,8.109310556392302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.04150390625,0.0,1338.6923828125,1895.4371337890625,0.0,1969.414306640625,0.8615988492965698,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786168456077576,0.2994351089000702,0.2728199660778045,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880868554115295,0.4494243860244751,0.4284768998622894,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049064636230469,0.4497756361961365,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765951156616211,0.2971636354923248,0.2851034104824066,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807741522789001,0.1980234682559967,0.9087819457054138,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460231900215149,1.0,1.0,0.0,1.0,-2.81542706489563,2.815420627593994,6.3762886384211015e-06,2.1760733127593994,0.8930994868278503,0.8930994868278503,0.0,151.6958465576172,143.0,22792.4296875,-0.0,2003.1510009765625,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,32636.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428573966026306,1.0,0.0,0.0,3.449265241622925,3.449286699295044,7.938646717775555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.53076171875,0.0,1297.31396484375,1895.4371337890625,0.0,1963.9833984375,0.855352520942688,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791318893432617,0.2984689772129059,0.2719266414642334,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887916803359985,0.4481268227100372,0.4272331595420837,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037765979766846,0.4474329054355621,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771885395050049,0.2962931990623474,0.2842570543289184,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811047792434692,0.1972749531269073,0.9052841067314148,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436719655990601,1.0,1.0,0.0,1.0,-2.804827213287353,2.804821014404297,6.328587915049866e-06,2.1679816246032715,0.8916231989860535,0.8916231989860535,0.0,150.27488708496094,131.0,22656.009765625,-0.0,1979.2252197265625,1.0,283.1499938964844,284.7303771972656,289.947265625,291.47802734375,293.1499938964844,293.1499938964844,283.1499938964844,32316.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418178915977478,1.0,0.0,0.0,3.4263627529144287,3.4263839721679688,7.833574500182294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.74853515625,0.0,1272.4329833984375,1895.4371337890625,0.0,1955.093017578125,0.8469541668891907,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826102375984192,0.2966564297676086,0.2701701521873474,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930126428604126,0.44566810131073,0.4247929453849792,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031344771385193,0.4387754499912262,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807742953300476,0.294618546962738,0.2825515568256378,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839600801467896,0.1958550810813903,0.8982672095298767,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372335910797119,1.0,1.0,0.0,1.0,-2.778903007507324,2.778896808624268,6.212435891939094e-06,2.148079395294189,0.888327956199646,0.888327956199646,0.0,145.55972290039062,131.0,22338.421875,-0.0,1915.5135498046875,1.0,283.1499938964844,284.7368469238281,289.9181823730469,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,31413.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385812401771545,1.0,0.0,0.0,3.364698886871338,3.3647193908691406,7.554152148259163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.29296875,0.0,1206.6864013671875,1895.4371337890625,0.0,1927.5048828125,0.8348939418792725,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829842567443848,0.2965222299098968,0.2700375020503998,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934588432312012,0.4454848170280456,0.4246083498001098,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031687498092651,0.4379472136497497,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811538577079773,0.2944921553134918,0.28242027759552,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842748522758484,0.1957493424415588,0.897730827331543,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366693139076233,1.0,1.0,0.0,1.0,-2.776724576950073,2.7767183780670166,6.202717031555949e-06,2.146403551101685,0.8880457282066345,0.8880457282066345,0.0,145.12384033203125,134.0,22314.642578125,-0.0,1910.0206298828125,1.0,283.1499938964844,284.7367248535156,289.91607666015625,291.42779541015625,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738285481929779,1.0,0.0,0.0,3.3614866733551025,3.3615071773529053,7.539735520367685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.52099609375,0.0,1203.3826904296875,1895.4371337890625,0.0,1924.9913330078125,0.8311415910720825,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838274240493774,0.2945989370346069,0.2682449519634247,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946152925491333,0.4428350627422333,0.4220505356788635,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036795020103455,0.4336726069450378,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820672988891602,0.292649507522583,0.2806227803230285,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.684714674949646,0.1942286193370819,0.8905738592147827,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326377153396606,1.0,1.0,0.0,1.0,-2.7555835247039795,2.755577325820923,6.108376965130447e-06,2.129945755004883,0.8836312294006348,0.8836312294006348,0.0,142.51539611816406,137.0,22004.861328125,-0.0,1864.7493896484373,1.0,283.1499938964844,284.7472839355469,289.88641357421875,291.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332377433776855,1.0,0.0,0.0,3.2918195724487305,3.291839361190796,7.230450478346029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.9833984375,0.0,1132.3572998046875,1895.4371337890625,0.0,1882.276123046875,0.8142331838607788,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838274240493774,0.2945989370346069,0.2682449519634247,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946152925491333,0.4428350627422333,0.4220505356788635,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036795020103455,0.4336726069450378,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820672988891602,0.292649507522583,0.2806227803230285,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.684714674949646,0.1942286193370819,0.8905738592147827,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326377153396606,1.0,1.0,0.0,1.0,-2.7555835247039795,2.755577325820923,6.108376965130447e-06,2.129945755004883,0.8836312294006348,0.8836312294006348,0.0,142.51539611816406,137.0,22004.861328125,-0.0,1864.7493896484373,1.0,283.1499938964844,284.7472839355469,289.88641357421875,291.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332377433776855,1.0,0.0,0.0,3.2918195724487305,3.291839361190796,7.230450478346029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.9833984375,0.0,1132.3572998046875,1895.4371337890625,0.0,1882.276123046875,0.8142331838607788,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829279899597168,0.2932866513729095,0.2670665383338928,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936933279037476,0.4410238564014435,0.420346200466156,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035576701164246,0.4332199692726135,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811980843544006,0.2913703322410583,0.2794182002544403,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.683682918548584,0.1931855678558349,0.8858850002288818,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.530913770198822,1.0,1.0,0.0,1.0,-2.7444894313812256,2.744483470916748,6.059293355065165e-06,2.1213715076446533,0.8802112340927124,0.8802112340927124,0.0,141.91783142089844,137.0,21805.654296875,-0.0,1844.8447265625,1.0,283.1499938964844,284.759521484375,289.8688659667969,291.3465576171875,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295169234275818,1.0,0.0,0.0,3.236361503601074,3.2363805770874023,6.98887618000299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.61865234375,0.0,1077.804931640625,1895.4371337890625,0.0,1851.02197265625,0.8036633133888245,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822099328041077,0.2926623523235321,0.2665171921253204,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929188251495361,0.4401642680168152,0.4195489585399627,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033181190490723,0.433491438627243,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804918885231018,0.2907596826553345,0.2788529694080353,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829302310943604,0.192689299583435,0.8837011456489563,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303238034248352,1.0,1.0,0.0,1.0,-2.7398927211761475,2.739886522293091,6.039020263415296e-06,2.1178221702575684,0.8784453272819519,0.8784453272819519,0.0,141.8658447265625,140.0,21723.896484375,-0.0,1837.551513671875,1.0,283.1499938964844,284.76287841796875,289.8615417480469,291.33380126953125,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278146147727966,1.0,0.0,0.0,3.2177987098693848,3.217817783355713,6.908934437888092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.505859375,0.0,1060.25048828125,1895.4371337890625,0.0,1836.79052734375,0.7963274717330933,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790204286575317,0.2906880378723144,0.2648003697395324,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894091248512268,0.4374531209468841,0.4170558452606201,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017974853515625,0.4358903765678406,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773393988609314,0.2888241112232208,0.2770822644233703,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.679720401763916,0.1911169737577438,0.8768948316574097,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291760563850403,1.0,1.0,0.0,1.0,-2.7274062633514404,2.727400302886963,5.984140898362966e-06,2.1081883907318115,0.8724797964096069,0.8724797964096069,0.0,142.43527221679688,143.0,21454.3203125,-0.0,1821.150390625,1.0,283.1499938964844,284.7822570800781,289.8392944335937,291.2944641113281,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226755619049072,1.0,0.0,0.0,3.139596462249756,3.139614582061768,6.577198519153171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.40771484375,0.0,987.6920776367188,1895.4371337890625,0.0,1794.09130859375,0.7774680256843567,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790204286575317,0.2906880378723144,0.2648003697395324,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894091248512268,0.4374531209468841,0.4170558452606201,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017974853515625,0.4358903765678406,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773393988609314,0.2888241112232208,0.2770822644233703,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.679720401763916,0.1911169737577438,0.8768948316574097,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291760563850403,1.0,1.0,0.0,1.0,-2.7274062633514404,2.727400302886963,5.984140898362966e-06,2.1081883907318115,0.8724797964096069,0.8724797964096069,0.0,142.43527221679688,143.0,21454.3203125,-0.0,1821.150390625,1.0,283.1499938964844,284.7822570800781,289.8392944335937,291.2944641113281,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226755619049072,1.0,0.0,0.0,3.139596462249756,3.139614582061768,6.577198519153171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.40771484375,0.0,987.6920776367188,1895.4371337890625,0.0,1794.09130859375,0.7774680256843567,1.0,0.0,3.0,1.0,0.0
