time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770133018493652,0.2896843552589416,0.2639369070529938,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871788382530212,0.4360797703266144,0.415802925825119,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005582451820374,0.4377773702144623,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753533720970154,0.2878403663635254,0.2761919498443603,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777448654174805,0.1903233081102371,0.8734961152076721,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289106965065002,1.0,1.0,0.0,1.0,-2.721975326538086,2.7219693660736084,5.960354883427499e-06,2.1040005683898926,0.8692302703857422,0.8692302703857422,0.0,143.04705810546875,143.0,21311.1953125,-0.0,1815.74462890625,1.0,283.1499938964844,284.79620361328125,289.8280944824219,291.2745361328125,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202379703521729,1.0,0.0,0.0,3.091236114501953,3.091253757476806,6.376137662300607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.64306640625,0.0,944.3110961914062,1895.4371337890625,0.0,1773.9798583984375,0.7685850262641907,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748154401779175,0.2886679768562317,0.2630712985992431,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847264647483826,0.4346926808357239,0.4145468175411224,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989929676055908,0.4400010108947754,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731781005859375,0.2868460714817047,0.2752996385097503,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756029725074768,0.1895262598991394,0.8701191544532776,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288024544715881,1.0,1.0,0.0,1.0,-2.7169666290283203,2.7169606685638428,5.93846107221907e-06,2.1001393795013428,0.8657280206680298,0.8657280206680298,0.0,143.82308959960938,146.0,21187.642578125,-0.0,1811.7545166015625,1.0,283.1499938964844,284.8051147460937,289.8171691894531,291.2561340332031,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179243564605713,1.0,0.0,0.0,3.0573089122772217,3.057326078414917,6.236945750970335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.59228515625,0.0,915.2161865234376,1895.4371337890625,0.0,1754.977294921875,0.7576805353164673,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699956893920898,0.2866010665893554,0.2613191306591034,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793279528617859,0.4318798780441284,0.4120088815689087,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950090527534485,0.4452288150787353,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768413245677948,0.2848296761512756,0.2734997570514679,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709463596343994,0.1879105418920517,0.8633493781089783,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289372205734253,1.0,1.0,0.0,1.0,-2.707794189453125,2.7077882289886475,5.898471499676816e-06,2.093067646026612,0.8581867814064026,0.8581867814064026,0.0,145.76126098632812,134.0,20917.72265625,-0.0,1806.8602294921875,1.0,283.1499938964844,284.831298828125,289.7938232421875,291.216796875,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134008407592773,1.0,0.0,0.0,2.9708967208862305,2.9709131717681885,5.889364729227964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.39111328125,0.0,843.2208251953125,1895.4371337890625,0.0,1718.072265625,0.7369592785835266,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699956893920898,0.2866010665893554,0.2613191306591034,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793279528617859,0.4318798780441284,0.4120088815689087,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950090527534485,0.4452288150787353,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768413245677948,0.2848296761512756,0.2734997570514679,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709463596343994,0.1879105418920517,0.8633493781089783,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289372205734253,1.0,1.0,0.0,1.0,-2.707794189453125,2.7077882289886475,5.898471499676816e-06,2.093067646026612,0.8581867814064026,0.8581867814064026,0.0,145.76126098632812,134.0,20917.72265625,-0.0,1806.8602294921875,1.0,283.1499938964844,284.831298828125,289.7938232421875,291.216796875,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134008407592773,1.0,0.0,0.0,2.9708967208862305,2.9709131717681885,5.889364729227964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.39111328125,0.0,843.2208251953125,1895.4371337890625,0.0,1718.072265625,0.7369592785835266,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696434855461121,0.2851923704147339,0.2600434720516205,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790677189826965,0.4299653768539428,0.4101991355419159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922746300697327,0.4436591863632202,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680870294570923,0.2834554016590118,0.2721902728080749,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703967452049255,0.1867963522672653,0.858299732208252,285.58624267578125,286.1641845703125,293.1708068847656,286.7998352050781,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261779427528381,1.0,1.0,0.0,1.0,-2.694572925567627,2.6945672035217285,5.8413820624991786e-06,2.083024501800537,0.8527145981788635,0.8527145981788635,0.0,144.6112060546875,134.0,20685.03515625,-0.0,1781.7105712890625,1.0,283.1499938964844,284.8501892089844,289.77691650390625,291.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,25808.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710355818271637,1.0,0.0,0.0,2.90537428855896,2.9053900241851807,5.632452371173713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.06298828125,0.0,791.1017456054688,1895.4371337890625,0.0,1693.4183349609375,0.7241055369377136,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702561616897583,0.2844735085964203,0.2593690752983093,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798592686653137,0.4289869368076324,0.4092492461204529,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912159323692322,0.4414619505405426,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687066793441772,0.2827506959438324,0.2714948654174804,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708180904388428,0.1862230151891708,0.8555790185928345,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241909027099609,1.0,1.0,0.0,1.0,-2.6858785152435303,2.685872793197632,5.803808107884834e-06,2.0763325691223145,0.849734902381897,0.849734902381897,0.0,143.34866333007812,122.0,20563.8984375,-0.0,1762.975341796875,1.0,283.1499938964844,284.8553466796875,289.76788330078125,291.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087418437004089,1.0,0.0,0.0,2.8802568912506104,2.880272388458252,5.535486593544192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.7216796875,0.0,772.0979614257812,1895.4371337890625,0.0,1680.4132080078125,0.7152893543243408,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744123935699463,0.2823437750339508,0.2572958767414093,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849241137504578,0.426061749458313,0.4063350558280945,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896526217460632,0.4310032427310943,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.772850513458252,0.2806293666362762,0.2693317830562591,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741306781768799,0.18450728058815,0.8470787405967712,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164010524749756,1.0,1.0,0.0,1.0,-2.6545097827911377,2.65450406074524,5.669121037499281e-06,2.0521254539489746,0.8402171730995178,0.8402171730995178,0.0,137.7659912109375,125.0,20137.841796875,-0.0,1691.6265869140625,1.0,283.1499938964844,284.8772277832031,289.7369689941406,291.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031845450401306,1.0,0.0,0.0,2.784909725189209,2.784924268722534,5.175061801310221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.94873046875,0.0,701.9952392578125,1895.4371337890625,0.0,1635.9749755859375,0.6925774216651917,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744123935699463,0.2823437750339508,0.2572958767414093,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849241137504578,0.426061749458313,0.4063350558280945,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896526217460632,0.4310032427310943,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.772850513458252,0.2806293666362762,0.2693317830562591,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741306781768799,0.18450728058815,0.8470787405967712,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164010524749756,1.0,1.0,0.0,1.0,-2.6545097827911377,2.65450406074524,5.669121037499281e-06,2.0521254539489746,0.8402171730995178,0.8402171730995178,0.0,137.7659912109375,125.0,20137.841796875,-0.0,1691.6265869140625,1.0,283.1499938964844,284.8772277832031,289.7369689941406,291.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031845450401306,1.0,0.0,0.0,2.784909725189209,2.784924268722534,5.175061801310221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.94873046875,0.0,701.9952392578125,1895.4371337890625,0.0,1635.9749755859375,0.6925774216651917,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755075097084045,0.2802648544311523,0.2553461194038391,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863827586174011,0.4231540858745575,0.4035155475139618,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689408540725708,0.4259563088417053,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738978862762451,0.2785037755966186,0.267246812582016,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746850609779358,0.1828254908323288,0.8391109704971313,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117456912994385,1.0,1.0,0.0,1.0,-2.63062047958374,2.630614995956421,5.5671380323474295e-06,2.0334601402282715,0.8296551704406738,0.8296551704406738,0.0,134.7987823486328,128.0,19734.958984375,-0.0,1644.06787109375,1.0,283.1499938964844,284.9050598144531,289.7029113769531,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965469121932983,1.0,0.0,0.0,2.684542655944824,2.684556245803833,4.808769631381438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.22705078125,0.0,633.178955078125,1895.4371337890625,0.0,1583.6090087890625,0.6687594652175903,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755075097084045,0.2802648544311523,0.2553461194038391,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863827586174011,0.4231540858745575,0.4035155475139618,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689408540725708,0.4259563088417053,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738978862762451,0.2785037755966186,0.267246812582016,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746850609779358,0.1828254908323288,0.8391109704971313,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117456912994385,1.0,1.0,0.0,1.0,-2.63062047958374,2.630614995956421,5.5671380323474295e-06,2.0334601402282715,0.8296551704406738,0.8296551704406738,0.0,134.7987823486328,128.0,19734.958984375,-0.0,1644.06787109375,1.0,283.1499938964844,284.9050598144531,289.7029113769531,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965469121932983,1.0,0.0,0.0,2.684542655944824,2.684556245803833,4.808769631381438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.22705078125,0.0,633.178955078125,1895.4371337890625,0.0,1583.6090087890625,0.6687594652175903,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750291228294373,0.2792346775531769,0.2544092237949371,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859114646911621,0.4217092990875244,0.4021421670913696,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890469193458557,0.4251670241355896,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733856439590454,0.277436763048172,0.2662297189235687,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.674041748046875,0.1819879710674286,0.8352962136268616,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101558566093445,1.0,1.0,0.0,1.0,-2.621087551116944,2.621082067489624,5.526777840714203e-06,2.026050090789795,0.8240416049957275,0.8240416049957275,0.0,134.13516235351562,128.0,19530.6171875,-0.0,1627.62548828125,1.0,283.1499938964844,284.9254455566406,289.6858825683594,291.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,23077.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930111050605774,1.0,0.0,0.0,2.6247804164886475,2.624793529510498,4.597050917709567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.009765625,0.0,594.15185546875,1895.4371337890625,0.0,1556.0406494140625,0.657319962978363,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740626931190491,0.2782048285007477,0.2534906268119812,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848705887794495,0.4202665090560913,0.400789350271225,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.688416600227356,0.4251960813999176,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.772381067276001,0.2763659954071045,0.2652250528335571,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729578971862793,0.1811486482620239,0.8315496444702148,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089550018310547,1.0,1.0,0.0,1.0,-2.6126821041107178,2.6126766204833984,5.4913175517867785e-06,2.0195183753967285,0.8181174397468567,0.8181174397468567,0.0,133.85350036621094,131.0,19352.1328125,-0.0,1614.5653076171875,1.0,283.1499938964844,284.9406433105469,289.66961669921875,291.00213623046875,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895013451576233,1.0,0.0,0.0,2.579185485839844,2.5791983604431152,4.438728069544595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.09375,0.0,566.1441040039062,1895.4371337890625,0.0,1528.905029296875,0.6438437104225159,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709898948669434,0.2761417329311371,0.2516782581806183,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814603686332703,0.4173783361911773,0.398111879825592,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862723231315613,0.4271610379219055,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.769231915473938,0.2742155790328979,0.2632354497909546,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697647571563721,0.1794610321521759,0.824163019657135,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074474215507507,1.0,1.0,0.0,1.0,-2.598378896713257,2.598373413085937,5.431248609966133e-06,2.008408784866333,0.8056116700172424,0.8056116700172424,0.0,134.1767120361328,134.0,18971.787109375,-0.0,1596.06005859375,1.0,283.1499938964844,284.9832458496094,289.63623046875,290.94561767578125,293.1499938964844,293.1499938964844,283.1499938964844,21790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825044751167297,1.0,0.0,0.0,2.468811750411988,2.4688236713409424,4.066954488735064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.236328125,0.0,501.3597412109375,1895.4371337890625,0.0,1475.5120849609375,0.617830216884613,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709898948669434,0.2761417329311371,0.2516782581806183,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814603686332703,0.4173783361911773,0.398111879825592,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862723231315613,0.4271610379219055,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.769231915473938,0.2742155790328979,0.2632354497909546,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697647571563721,0.1794610321521759,0.824163019657135,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074474215507507,1.0,1.0,0.0,1.0,-2.598378896713257,2.598373413085937,5.431248609966133e-06,2.008408784866333,0.8056116700172424,0.8056116700172424,0.0,134.1767120361328,134.0,18971.787109375,-0.0,1596.06005859375,1.0,283.1499938964844,284.9832458496094,289.63623046875,290.94561767578125,293.1499938964844,293.1499938964844,283.1499938964844,21790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825044751167297,1.0,0.0,0.0,2.468811750411988,2.4688236713409424,4.066954488735064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.236328125,0.0,501.3597412109375,1895.4371337890625,0.0,1475.5120849609375,0.617830216884613,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668613791465759,0.2740717828273773,0.2498884797096252,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768104910850525,0.414485216140747,0.3954585790634155,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829621195793152,0.4309679567813873,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650326490402222,0.2720566391944885,0.2612670063972473,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656211614608765,0.1777573823928833,0.81685471534729,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068098902702332,1.0,1.0,0.0,1.0,-2.586465835571289,2.5864603519439697,5.381479240895715e-06,1.999159932136536,0.7921571135520935,0.7921571135520935,0.0,135.3654327392578,122.0,18584.822265625,-0.0,1584.82861328125,1.0,283.1499938964844,285.0329895019531,289.6011657714844,290.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,20837.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756054162979126,1.0,0.0,0.0,2.353563070297241,2.353574275970459,3.696111718909378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.78955078125,0.0,439.3594055175781,1895.4371337890625,0.0,1423.81201171875,0.5937541723251343,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668613791465759,0.2740717828273773,0.2498884797096252,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768104910850525,0.414485216140747,0.3954585790634155,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829621195793152,0.4309679567813873,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650326490402222,0.2720566391944885,0.2612670063972473,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656211614608765,0.1777573823928833,0.81685471534729,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068098902702332,1.0,1.0,0.0,1.0,-2.586465835571289,2.5864603519439697,5.381479240895715e-06,1.999159932136536,0.7921571135520935,0.7921571135520935,0.0,135.3654327392578,122.0,18584.822265625,-0.0,1584.82861328125,1.0,283.1499938964844,285.0329895019531,289.6011657714844,290.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,20837.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756054162979126,1.0,0.0,0.0,2.353563070297241,2.353574275970459,3.696111718909378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.78955078125,0.0,439.3594055175781,1895.4371337890625,0.0,1423.81201171875,0.5937541723251343,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670696973800659,0.2724514901638031,0.2484108358621597,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772063255310059,0.4122444093227386,0.3933239579200744,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.680318295955658,0.428071528673172,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651692032814026,0.2703731656074524,0.2596502602100372,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.665432870388031,0.1764179319143295,0.8107043504714966,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030750036239624,1.0,1.0,0.0,1.0,-2.569327116012573,2.569321870803833,5.310685992299113e-06,1.986056208610535,0.781049370765686,0.781049370765686,0.0,133.56570434570312,122.0,18270.654296875,-0.0,1553.4268798828125,1.0,283.1499938964844,285.059326171875,289.5738830566406,290.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670548141002655,1.0,0.0,0.0,2.283345460891724,2.283355951309204,3.478857308891748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.0478515625,0.0,405.3143615722656,1895.4371337890625,0.0,1386.5313720703125,0.5779304504394531,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676783204078674,0.2719312906265259,0.2479202896356582,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779711723327637,0.4115262031555176,0.3926244080066681,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796908378601074,0.4262140691280365,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657514810562134,0.2698321044445038,0.2591146826744079,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658515930175781,0.1759881973266601,0.8086488842964172,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014902949333191,1.0,1.0,0.0,1.0,-2.562553882598877,2.5625486373901367,5.282744041323895e-06,1.980830192565918,0.7773622274398804,0.7773622274398804,0.0,132.5577392578125,125.0,18163.947265625,-0.0,1539.82421875,1.0,283.1499938964844,285.06610107421875,289.5647277832031,290.8284606933594,293.1499938964844,293.1499938964844,283.1499938964844,20418.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689339876174927,1.0,0.0,0.0,2.26223087310791,2.2622411251068115,3.414814955249313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.6025390625,0.0,395.5814208984375,1895.4371337890625,0.0,1374.7447509765625,0.5732266902923584,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664238214492798,0.2697581946849823,0.2459613233804702,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767134547233582,0.4085100591182709,0.3897823691368103,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772676706314087,0.4249207675457001,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644020318984985,0.2675600051879883,0.2569630742073059,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642318367958069,0.17420195043087,0.8005573153495789,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984908998012543,1.0,1.0,0.0,1.0,-2.542912721633911,2.542907476425171,5.20173034601612e-06,1.9654698371887207,0.7611724138259888,0.7611724138259888,0.0,131.34466552734375,128.0,17758.474609375,-0.0,1508.1597900390625,1.0,283.1499938964844,285.0962219238281,289.52410888671875,290.7636413574219,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618921756744385,1.0,0.0,0.0,2.1767377853393555,2.1767477989196777,3.1615905982107506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.328369140625,0.0,358.3676452636719,1895.4371337890625,0.0,1323.97802734375,0.5544315576553345,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664238214492798,0.2697581946849823,0.2459613233804702,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767134547233582,0.4085100591182709,0.3897823691368103,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772676706314087,0.4249207675457001,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644020318984985,0.2675600051879883,0.2569630742073059,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642318367958069,0.17420195043087,0.8005573153495789,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984908998012543,1.0,1.0,0.0,1.0,-2.542912721633911,2.542907476425171,5.20173034601612e-06,1.9654698371887207,0.7611724138259888,0.7611724138259888,0.0,131.34466552734375,128.0,17758.474609375,-0.0,1508.1597900390625,1.0,283.1499938964844,285.0962219238281,289.52410888671875,290.7636413574219,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618921756744385,1.0,0.0,0.0,2.1767377853393555,2.1767477989196777,3.1615905982107506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.328369140625,0.0,358.3676452636719,1895.4371337890625,0.0,1323.97802734375,0.5544315576553345,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650290131568909,0.268661618232727,0.2449937313795089,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751816749572754,0.4069852530956268,0.3883660435676574,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757801175117493,0.4255687892436981,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629581093788147,0.2664061784744262,0.2558925747871399,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627400517463684,0.1732985526323318,0.7965813279151917,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975088238716125,1.0,1.0,0.0,1.0,-2.534761905670166,2.534756898880005,5.168370080355089e-06,1.9591323137283323,0.7525802850723267,0.7525802850723267,0.0,131.33834838867188,128.0,17562.880859375,-0.0,1497.2886962890625,1.0,283.1499938964844,285.1127319335937,289.5033264160156,290.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,20210.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582470536231995,1.0,0.0,0.0,2.134359359741211,2.134369134902954,3.039684486338956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.53076171875,0.0,341.1251525878906,1895.4371337890625,0.0,1298.1243896484375,0.5452535152435303,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632982134819031,0.2675606906414032,0.2440301328897476,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732531070709229,0.4054524898529053,0.3869505822658539,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740440130233765,0.4267953932285309,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7611759305000305,0.2652418315410614,0.2548211216926574,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609456539154053,0.172385573387146,0.7926112413406372,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967943131923675,1.0,1.0,0.0,1.0,-2.5273184776306152,2.527313470840454,5.138002052262891e-06,1.953345775604248,0.7436627745628357,0.7436627745628357,0.0,131.59910583496094,116.0,17368.1328125,-0.0,1488.5596923828125,1.0,283.1499938964844,285.13037109375,289.482421875,290.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,20208.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545615196228027,1.0,0.0,0.0,2.09152626991272,2.091535806655884,2.918905579463172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.760986328125,0.0,324.4306945800781,1895.4371337890625,0.0,1272.285888671875,0.5360601544380188,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647615075111389,0.2653355896472931,0.2419525235891342,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.87517911195755,0.4023421108722687,0.3839452564716339,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709557771682739,0.4207281172275543,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.762473464012146,0.2628628015518188,0.2524968087673187,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616643071174622,0.1705131530761718,0.7838169932365417,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906885325908661,1.0,1.0,0.0,1.0,-2.5005781650543213,2.50057315826416,5.0301168812438846e-06,1.9327954053878784,0.7247717380523682,0.7247717380523682,0.0,128.1925048828125,119.0,16913.07421875,-0.0,1439.0230712890625,1.0,283.1499938964844,285.1640014648437,289.4392395019531,290.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,20267.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64698326587677,1.0,0.0,0.0,2.0030088424682617,2.0030176639556885,2.677066390788241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.291015625,0.0,292.07293701171875,1895.4371337890625,0.0,1220.1334228515625,0.517302393913269,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647615075111389,0.2653355896472931,0.2419525235891342,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.87517911195755,0.4023421108722687,0.3839452564716339,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709557771682739,0.4207281172275543,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.762473464012146,0.2628628015518188,0.2524968087673187,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616643071174622,0.1705131530761718,0.7838169932365417,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906885325908661,1.0,1.0,0.0,1.0,-2.5005781650543213,2.50057315826416,5.0301168812438846e-06,1.9327954053878784,0.7247717380523682,0.7247717380523682,0.0,128.1925048828125,119.0,16913.07421875,-0.0,1439.0230712890625,1.0,283.1499938964844,285.1640014648437,289.4392395019531,290.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,20267.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64698326587677,1.0,0.0,0.0,2.0030088424682617,2.0030176639556885,2.677066390788241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.291015625,0.0,292.07293701171875,1895.4371337890625,0.0,1220.1334228515625,0.517302393913269,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640151381492615,0.2631229758262634,0.2399334609508514,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744964003562927,0.3992300033569336,0.3809813559055328,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.668769121170044,0.4184448421001434,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615528702735901,0.2604763805866241,0.2502103447914123,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604232788085938,0.1686634421348571,0.7753152251243591,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871158301830292,1.0,1.0,0.0,1.0,-2.478874921798706,2.478869915008545,4.942839950672351e-06,1.915818452835083,0.7045278549194336,0.7045278549194336,0.0,126.52838134765624,122.0,16459.541015625,-0.0,1404.1636962890625,1.0,283.1499938964844,285.20465087890625,289.3924865722656,290.5554504394531,293.1499938964844,293.1499938964844,283.1499938964844,20375.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385936141014099,1.0,0.0,0.0,1.9088972806930544,1.9089056253433228,2.4314115876222786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.369384765625,0.0,260.5075378417969,1895.4371337890625,0.0,1163.9769287109375,0.4976744055747986,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640151381492615,0.2631229758262634,0.2399334609508514,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744964003562927,0.3992300033569336,0.3809813559055328,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.668769121170044,0.4184448421001434,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615528702735901,0.2604763805866241,0.2502103447914123,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604232788085938,0.1686634421348571,0.7753152251243591,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871158301830292,1.0,1.0,0.0,1.0,-2.478874921798706,2.478869915008545,4.942839950672351e-06,1.915818452835083,0.7045278549194336,0.7045278549194336,0.0,126.52838134765624,122.0,16459.541015625,-0.0,1404.1636962890625,1.0,283.1499938964844,285.20465087890625,289.3924865722656,290.5554504394531,293.1499938964844,293.1499938964844,283.1499938964844,20375.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385936141014099,1.0,0.0,0.0,1.9088972806930544,1.9089056253433228,2.4314115876222786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.369384765625,0.0,260.5075378417969,1895.4371337890625,0.0,1163.9769287109375,0.4976744055747986,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613108158111572,0.2609449625015259,0.2379918545484542,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714970946311951,0.3961496651172638,0.3780964910984039,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658850312232971,0.41952845454216,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586699724197388,0.2580960690975189,0.2479833364486694,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574660539627075,0.1668300777673721,0.7671753168106079,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850086569786072,1.0,1.0,0.0,1.0,-2.46191930770874,2.461914300918579,4.875324066233588e-06,1.9026201963424685,0.6831280589103699,0.6831280589103699,0.0,126.41413879394533,125.0,16010.6650390625,-0.0,1382.2679443359375,1.0,283.1499938964844,285.25750732421875,289.34552001953125,290.480712890625,293.1499938964844,293.1499938964844,283.1499938964844,20489.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295358538627625,1.0,0.0,0.0,1.808685302734375,1.808693170547485,2.182827358865325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.975830078125,0.0,229.74493408203125,1895.4371337890625,0.0,1105.28271484375,0.477077305316925,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613108158111572,0.2609449625015259,0.2379918545484542,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714970946311951,0.3961496651172638,0.3780964910984039,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658850312232971,0.41952845454216,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586699724197388,0.2580960690975189,0.2479833364486694,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574660539627075,0.1668300777673721,0.7671753168106079,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850086569786072,1.0,1.0,0.0,1.0,-2.46191930770874,2.461914300918579,4.875324066233588e-06,1.9026201963424685,0.6831280589103699,0.6831280589103699,0.0,126.41413879394533,125.0,16010.6650390625,-0.0,1382.2679443359375,1.0,283.1499938964844,285.25750732421875,289.34552001953125,290.480712890625,293.1499938964844,293.1499938964844,283.1499938964844,20489.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295358538627625,1.0,0.0,0.0,1.808685302734375,1.808693170547485,2.182827358865325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.975830078125,0.0,229.74493408203125,1895.4371337890625,0.0,1105.28271484375,0.477077305316925,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574799060821533,0.2588273882865906,0.2361316531896591,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671345710754395,0.3931204080581665,0.3752886354923248,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620773077011108,0.4226919710636139,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754638671875,0.2557365000247955,0.245804950594902,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534952521324158,0.1650015115737915,0.7592261433601379,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839360117912292,1.0,1.0,0.0,1.0,-2.447942018508911,2.447937250137329,4.8200295168499e-06,1.8917415142059328,0.6606927514076233,0.6606927514076233,0.0,127.2618408203125,113.0,15552.552734375,-0.0,1368.3355712890625,1.0,283.1499938964844,285.3224182128906,289.2987365722656,290.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,20585.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200502514839172,1.0,0.0,0.0,1.702776551246643,1.7027840614318848,1.934678266479751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.410888671875,0.0,200.16702270507807,1895.4371337890625,0.0,1046.0537109375,0.4556449651718139,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574799060821533,0.2588273882865906,0.2361316531896591,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671345710754395,0.3931204080581665,0.3752886354923248,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620773077011108,0.4226919710636139,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754638671875,0.2557365000247955,0.245804950594902,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534952521324158,0.1650015115737915,0.7592261433601379,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839360117912292,1.0,1.0,0.0,1.0,-2.447942018508911,2.447937250137329,4.8200295168499e-06,1.8917415142059328,0.6606927514076233,0.6606927514076233,0.0,127.2618408203125,113.0,15552.552734375,-0.0,1368.3355712890625,1.0,283.1499938964844,285.3224182128906,289.2987365722656,290.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,20585.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200502514839172,1.0,0.0,0.0,1.702776551246643,1.7027840614318848,1.934678266479751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.410888671875,0.0,200.16702270507807,1895.4371337890625,0.0,1046.0537109375,0.4556449651718139,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573884129524231,0.2577811181545257,0.2351697534322738,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670979738235474,0.3916194140911102,0.3738507628440857,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600783467292786,0.4211257100105285,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544174790382385,0.254561573266983,0.2446728944778442,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530839800834656,0.1640793532133102,0.7549945712089539,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815244078636169,1.0,1.0,0.0,1.0,-2.4367446899414062,2.436739921569824,4.7762682697793934e-06,1.8831859827041624,0.6491034030914307,0.6491034030914307,0.0,126.25627899169922,113.0,15298.4638671875,-0.0,1350.261474609375,1.0,283.1499938964844,285.3578796386719,289.275146484375,290.36767578125,293.1499938964844,293.1499938964844,283.1499938964844,20619.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151561141014099,1.0,0.0,0.0,1.6480036973953247,1.6480109691619873,1.8122152312116668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.8642578125,0.0,185.98385620117188,1895.4371337890625,0.0,1016.418701171875,0.4447028040885925,1.0,0.0,3.0,1.0,0.0
