time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585315704345703,0.256746232509613,0.2341819107532501,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685174584388733,0.3901280164718628,0.372385561466217,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585506200790405,0.4174287021160126,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554084062576294,0.2533900439739227,0.2435074895620346,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537342667579651,0.1631626635789871,0.7505891919136047,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782635271549225,1.0,1.0,0.0,1.0,-2.4226672649383545,2.4226624965667725,4.7213070502039045e-06,1.8723039627075195,0.6372354030609131,0.6372354030609131,0.0,124.28451538085938,101.0,15024.2763671875,-0.0,1324.8271484375,1.0,283.1499938964844,285.3937072753906,289.2508239746094,290.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,20646.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100664138793945,1.0,0.0,0.0,1.592133402824402,1.5921404361724854,1.6914233924580913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.106201171875,0.0,172.2741241455078,1895.4371337890625,0.0,986.285400390625,0.4336552917957306,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635927796363831,0.2547242641448974,0.2321799099445343,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746055960655212,0.3871855735778808,0.3694210350513458,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572353839874268,0.4055978953838348,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600988149642944,0.2510702013969421,0.2411263436079025,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574505567550659,0.1613875776529312,0.7416494488716125,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696693420410156,1.0,1.0,0.0,1.0,-2.388892412185669,2.388887882232666,4.590695880324347e-06,1.8461462259292605,0.6127479076385498,0.6127479076385498,0.0,118.43714904785156,104.0,14435.4072265625,-0.0,1260.3218994140625,1.0,283.1499938964844,285.470458984375,289.1993103027344,290.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,20663.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989060401916504,1.0,0.0,0.0,1.4779038429260254,1.477910399436951,1.4574234796782548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.215576171875,0.0,146.49794006347656,1895.4371337890625,0.0,922.7266845703124,0.4114470779895782,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635927796363831,0.2547242641448974,0.2321799099445343,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746055960655212,0.3871855735778808,0.3694210350513458,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572353839874268,0.4055978953838348,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600988149642944,0.2510702013969421,0.2411263436079025,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574505567550659,0.1613875776529312,0.7416494488716125,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696693420410156,1.0,1.0,0.0,1.0,-2.388892412185669,2.388887882232666,4.590695880324347e-06,1.8461462259292605,0.6127479076385498,0.6127479076385498,0.0,118.43714904785156,104.0,14435.4072265625,-0.0,1260.3218994140625,1.0,283.1499938964844,285.470458984375,289.1993103027344,290.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,20663.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989060401916504,1.0,0.0,0.0,1.4779038429260254,1.477910399436951,1.4574234796782548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.215576171875,0.0,146.49794006347656,1895.4371337890625,0.0,922.7266845703124,0.4114470779895782,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656155824661255,0.2527969777584076,0.230338841676712,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770740628242493,0.3843476772308349,0.3666260838508606,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573320031166077,0.3991925418376922,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.761747419834137,0.2488147169351577,0.2388830631971359,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585887670516968,0.1597417145967483,0.7336536049842834,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643762111663818,1.0,1.0,0.0,1.0,-2.363314151763916,2.363309621810913,4.492649168241769e-06,1.8261175155639648,0.5874809622764587,0.5874809622764587,0.0,115.09845733642578,107.0,13855.2646484375,-0.0,1216.9417724609375,1.0,283.1499938964844,285.561767578125,289.1459655761719,290.1529235839844,293.1499938964844,293.1499938964844,283.1499938964844,20619.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861937403678894,1.0,0.0,0.0,1.362182855606079,1.3621889352798462,1.2381242697756534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.04736328125,0.0,123.26714324951172,1895.4371337890625,0.0,854.8184204101562,0.3895051479339599,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656155824661255,0.2527969777584076,0.230338841676712,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770740628242493,0.3843476772308349,0.3666260838508606,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573320031166077,0.3991925418376922,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.761747419834137,0.2488147169351577,0.2388830631971359,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585887670516968,0.1597417145967483,0.7336536049842834,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643762111663818,1.0,1.0,0.0,1.0,-2.363314151763916,2.363309621810913,4.492649168241769e-06,1.8261175155639648,0.5874809622764587,0.5874809622764587,0.0,115.09845733642578,107.0,13855.2646484375,-0.0,1216.9417724609375,1.0,283.1499938964844,285.561767578125,289.1459655761719,290.1529235839844,293.1499938964844,293.1499938964844,283.1499938964844,20619.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861937403678894,1.0,0.0,0.0,1.362182855606079,1.3621889352798462,1.2381242697756534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.04736328125,0.0,123.26714324951172,1895.4371337890625,0.0,854.8184204101562,0.3895051479339599,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.7652427554130554,0.2512726485729217,0.2289204895496368,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766846656799316,0.3820624053478241,0.3644241690635681,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.9990000128746032,0.6570826172828674,0.3973150253295898,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610645890235901,0.2469875514507293,0.2371144443750381,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577776074409485,0.1584305763244629,0.7275670170783997,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615605473518371,1.0,1.0,0.0,1.0,-2.347269058227539,2.347264528274536,4.4317907850199845e-06,1.813598275184632,0.565870463848114,0.565870463848114,0.0,113.86262512207033,107.0,13375.388671875,-0.0,1193.58203125,1.0,283.1499938964844,285.6517639160156,289.1029357910156,290.0796203613281,293.1499938964844,293.1499938964844,283.1499938964844,20527.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746685862541199,1.0,0.0,0.0,1.265926718711853,1.2659324407577517,1.0693270269257485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.583251953125,0.0,105.9962158203125,1895.4371337890625,0.0,797.3529052734375,0.3717212975025177,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650207281112671,0.250993549823761,0.2286642044782638,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764275908470154,0.3816380798816681,0.3640184700489044,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569754481315613,0.3972163498401642,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607814073562622,0.2466464936733245,0.2367881089448928,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574903726577759,0.1581862121820449,0.7264531254768372,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611573219299316,1.0,1.0,0.0,1.0,-2.3446245193481445,2.3446199893951416,4.421801804710412e-06,1.8115346431732176,0.5617241263389587,0.5617241263389587,0.0,113.74163055419922,110.0,13284.0048828125,-0.0,1190.0887451171875,1.0,283.1499938964844,285.6700439453125,289.0949401855469,290.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,20505.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724205374717712,1.0,0.0,0.0,1.2478245496749878,1.2478302717208862,1.038964043686974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.497314453125,0.0,102.94688415527344,1895.4371337890625,0.0,786.5823974609375,0.3684288561344147,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627708911895752,0.2493241280317306,0.2271540910005569,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.873777449131012,0.3790715038776397,0.3615852892398834,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558077335357666,0.3981095850467682,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581380605697632,0.2445649653673172,0.2348194271326065,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549346446990967,0.1566931754350662,0.7197625637054443,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594249725341797,1.0,1.0,0.0,1.0,-2.330554962158203,2.3305504322052,4.3688510231731925e-06,1.800553321838379,0.5356524586677551,0.5356524586677551,0.0,113.65209197998048,113.0,12711.564453125,-0.0,1173.8172607421875,1.0,283.1499938964844,285.7915344238281,289.0465393066406,289.9818115234375,293.1499938964844,293.1499938964844,283.1499938964844,20332.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558138906955719,1.0,0.0,0.0,1.1372729539871216,1.1372781991958618,8.630239278772933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.047607421875,0.0,85.6326904296875,1895.4371337890625,0.0,721.368408203125,0.3487204015254974,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627708911895752,0.2493241280317306,0.2271540910005569,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.873777449131012,0.3790715038776397,0.3615852892398834,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558077335357666,0.3981095850467682,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581380605697632,0.2445649653673172,0.2348194271326065,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549346446990967,0.1566931754350662,0.7197625637054443,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594249725341797,1.0,1.0,0.0,1.0,-2.330554962158203,2.3305504322052,4.3688510231731925e-06,1.800553321838379,0.5356524586677551,0.5356524586677551,0.0,113.65209197998048,113.0,12711.564453125,-0.0,1173.8172607421875,1.0,283.1499938964844,285.7915344238281,289.0465393066406,289.9818115234375,293.1499938964844,293.1499938964844,283.1499938964844,20332.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558138906955719,1.0,0.0,0.0,1.1372729539871216,1.1372781991958618,8.630239278772933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.047607421875,0.0,85.6326904296875,1895.4371337890625,0.0,721.368408203125,0.3487204015254974,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612109780311584,0.2485345900058746,0.2264520674943924,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719249367713928,0.3778415322303772,0.3604314625263214,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549066305160522,0.3993450105190277,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563763856887817,0.2435548305511474,0.2338766455650329,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532745957374573,0.1559672504663467,0.7165695428848267,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589777886867523,1.0,1.0,0.0,1.0,-2.3248400688171387,2.324835777282715,4.3474374251673e-06,1.796091914176941,0.5225493907928467,0.5225493907928467,0.0,113.95783233642578,113.0,12423.916015625,-0.0,1168.6097412109375,1.0,283.1499938964844,285.8563537597656,289.02294921875,289.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,20229.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550891637802124,1.0,0.0,0.0,1.0840529203414917,1.084058165550232,7.841415339271408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.611083984375,0.0,78.07369995117188,1895.4371337890625,0.0,690.323974609375,0.3395043909549713,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.7594411969184875,0.247773677110672,0.2257821261882782,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698152303695679,0.3766453564167022,0.3593163788318634,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.653806209564209,0.4009887874126434,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544020414352417,0.242563709616661,0.2329586744308471,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.651431679725647,0.1552542895078659,0.713466227054596,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587538838386535,1.0,1.0,0.0,1.0,-2.319838762283325,2.3198342323303223,4.328741397330305e-06,1.7921867370605469,0.5094248652458191,0.5094248652458191,0.0,114.44790649414062,116.0,12135.2333984375,-0.0,1164.9481201171875,1.0,283.1499938964844,285.9233703613281,288.9996337890625,289.8995056152344,293.1499938964844,293.1499938964844,283.1499938964844,20117.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435858964920044,1.0,0.0,0.0,1.0324677228927612,1.0324727296829224,7.11289516175384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.3212890625,0.0,71.21073913574219,1895.4371337890625,0.0,660.3641967773438,0.3307634592056274,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554661631584167,0.2463338077068328,0.2245309948921203,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650531768798828,0.3743501603603363,0.3571936190128326,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510729789733887,0.4052214026451111,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500075697898865,0.2406331896781921,0.2311882078647613,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473693251609802,0.1538639664649963,0.7074958086013794,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588409066200256,1.0,1.0,0.0,1.0,-2.3115694522857666,2.3115651607513428,4.297920440876624e-06,1.7857288122177124,0.4831703603267669,0.4831703603267669,0.0,115.86511993408205,119.0,11555.4765625,-0.0,1161.3099365234375,1.0,283.1499938964844,286.0625,288.953369140625,289.81805419921875,293.1499938964844,293.1499938964844,283.1499938964844,19877.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287795662879944,1.0,0.0,0.0,0.9347944259643556,0.9347991347312928,5.830766625081196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.143310546875,0.0,59.4146728515625,1895.4371337890625,0.0,603.5661010742188,0.314780443906784,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554661631584167,0.2463338077068328,0.2245309948921203,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650531768798828,0.3743501603603363,0.3571936190128326,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510729789733887,0.4052214026451111,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500075697898865,0.2406331896781921,0.2311882078647613,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473693251609802,0.1538639664649963,0.7074958086013794,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588409066200256,1.0,1.0,0.0,1.0,-2.3115694522857666,2.3115651607513428,4.297920440876624e-06,1.7857288122177124,0.4831703603267669,0.4831703603267669,0.0,115.86511993408205,119.0,11555.4765625,-0.0,1161.3099365234375,1.0,283.1499938964844,286.0625,288.953369140625,289.81805419921875,293.1499938964844,293.1499938964844,283.1499938964844,19877.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287795662879944,1.0,0.0,0.0,0.9347944259643556,0.9347991347312928,5.830766625081196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.143310546875,0.0,59.4146728515625,1895.4371337890625,0.0,603.5661010742188,0.314780443906784,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511460781097412,0.2449983805418014,0.2233891934156417,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598487377166748,0.3721802234649658,0.355205237865448,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477349996566772,0.410377562046051,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452487349510193,0.238763153553009,0.229492574930191,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430078744888306,0.1525135338306427,0.7017880082130432,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594767391681671,1.0,1.0,0.0,1.0,-2.3051085472106934,2.3051044940948486,4.273918420949485e-06,1.7806822061538696,0.4569816291332245,0.4569816291332245,0.0,117.7271728515625,107.0,10975.1259765625,-0.0,1161.4412841796875,1.0,283.1499938964844,286.2056884765625,288.90753173828125,289.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,19637.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136539936065674,1.0,0.0,0.0,0.8451070189476013,0.8451114892959595,4.76559200990323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.2646484375,0.0,49.88899612426758,1895.4371337890625,0.0,550.631103515625,0.300811231136322,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511460781097412,0.2449983805418014,0.2233891934156417,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598487377166748,0.3721802234649658,0.355205237865448,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477349996566772,0.410377562046051,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452487349510193,0.238763153553009,0.229492574930191,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430078744888306,0.1525135338306427,0.7017880082130432,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594767391681671,1.0,1.0,0.0,1.0,-2.3051085472106934,2.3051044940948486,4.273918420949485e-06,1.7806822061538696,0.4569816291332245,0.4569816291332245,0.0,117.7271728515625,107.0,10975.1259765625,-0.0,1161.4412841796875,1.0,283.1499938964844,286.2056884765625,288.90753173828125,289.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,19637.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136539936065674,1.0,0.0,0.0,0.8451070189476013,0.8451114892959595,4.76559200990323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.2646484375,0.0,49.88899612426758,1895.4371337890625,0.0,550.631103515625,0.300811231136322,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234935760498,0.2437372654676437,0.2221869230270385,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610183000564575,0.370084673166275,0.3531597256660461,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449579000473022,0.4063358306884765,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745723307132721,0.2369254529476165,0.2276901453733444,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431887149810791,0.1511767506599426,0.6954805850982666,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551348984241485,1.0,1.0,0.0,1.0,-2.2866249084472656,2.286620855331421,4.206070570944576e-06,1.7664870023727417,0.4307811856269836,0.4307811856269836,0.0,115.55577087402344,110.0,10366.33984375,-0.0,1132.5531005859375,1.0,283.1499938964844,286.3449401855469,288.8580627441406,289.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,19419.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974430501461029,1.0,0.0,0.0,0.7634227275848389,0.7634269595146179,3.888871802359972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.568115234375,0.0,42.22664260864258,1895.4371337890625,0.0,499.1411743164063,0.2887028753757477,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234935760498,0.2437372654676437,0.2221869230270385,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610183000564575,0.370084673166275,0.3531597256660461,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449579000473022,0.4063358306884765,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745723307132721,0.2369254529476165,0.2276901453733444,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431887149810791,0.1511767506599426,0.6954805850982666,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551348984241485,1.0,1.0,0.0,1.0,-2.2866249084472656,2.286620855331421,4.206070570944576e-06,1.7664870023727417,0.4307811856269836,0.4307811856269836,0.0,115.55577087402344,110.0,10366.33984375,-0.0,1132.5531005859375,1.0,283.1499938964844,286.3449401855469,288.8580627441406,289.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,19419.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974430501461029,1.0,0.0,0.0,0.7634227275848389,0.7634269595146179,3.888871802359972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.568115234375,0.0,42.22664260864258,1895.4371337890625,0.0,499.1411743164063,0.2887028753757477,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517780661582947,0.2425446659326553,0.2210843116044998,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603305220603943,0.3680610656738281,0.3512187600135803,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434657573699951,0.4050826728343963,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446647882461548,0.2351328581571579,0.2259701043367386,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420750021934509,0.1499113738536834,0.6896241307258606,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529617130756378,1.0,1.0,0.0,1.0,-2.272352695465088,2.272348403930664,4.153616828261875e-06,1.7552647590637207,0.4045624732971191,0.4045624732971191,0.0,114.62303924560548,113.0,9771.822265625,-0.0,1113.414794921875,1.0,283.1499938964844,286.4799499511719,288.8030090332031,289.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,19233.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785337448120117,1.0,0.0,0.0,0.6892750859260559,0.6892791986465454,3.1701414826557084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.362060546875,0.0,36.0374641418457,1895.4371337890625,0.0,445.2741088867188,0.2781828343868255,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517780661582947,0.2425446659326553,0.2210843116044998,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603305220603943,0.3680610656738281,0.3512187600135803,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434657573699951,0.4050826728343963,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446647882461548,0.2351328581571579,0.2259701043367386,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420750021934509,0.1499113738536834,0.6896241307258606,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529617130756378,1.0,1.0,0.0,1.0,-2.272352695465088,2.272348403930664,4.153616828261875e-06,1.7552647590637207,0.4045624732971191,0.4045624732971191,0.0,114.62303924560548,113.0,9771.822265625,-0.0,1113.414794921875,1.0,283.1499938964844,286.4799499511719,288.8030090332031,289.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,19233.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785337448120117,1.0,0.0,0.0,0.6892750859260559,0.6892791986465454,3.1701414826557084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.362060546875,0.0,36.0374641418457,1895.4371337890625,0.0,445.2741088867188,0.2781828343868255,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509111166000366,0.2419727444648742,0.2205728739500045,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592234253883362,0.3670783042907715,0.3502938151359558,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426559090614319,0.4055987894535064,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.743503987789154,0.2342486828565597,0.2251407206058502,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409943699836731,0.1493001878261566,0.6868957281112671,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523740410804748,1.0,1.0,0.0,1.0,-2.266972064971924,2.266968011856079,4.133979928155895e-06,1.751060962677002,0.391510397195816,0.391510397195816,0.0,114.66605377197266,113.0,9482.9287109375,-0.0,1107.776123046875,1.0,283.1499938964844,286.54815673828125,288.7763061523437,289.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,19152.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468132346868515,1.0,0.0,0.0,0.6550331711769104,0.6550372242927551,2.862991621555011e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.6826171875,0.0,33.40304183959961,1895.4371337890625,0.0,418.2116394042969,0.2734421491622925,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497624754905701,0.2414155751466751,0.2200829237699508,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577796816825867,0.3661141991615295,0.3493947684764862,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417293548583984,0.4066348671913147,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420638799667358,0.2333719730377197,0.2243267893791198,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396810412406921,0.148697942495346,0.6842545866966248,286.9246826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520565569400787,1.0,1.0,0.0,1.0,-2.262396812438965,2.26239275932312,4.117320713703521e-06,1.747486591339111,0.378499686717987,0.378499686717987,0.0,114.94097137451172,101.0,9198.0869140625,-0.0,1103.9169921875,1.0,283.1499938964844,286.61602783203125,288.7511291503906,289.4503173828125,293.1499938964844,293.1499938964844,283.1499938964844,19073.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572921693325043,1.0,0.0,0.0,0.6224880814552307,0.6224920153617859,2.5855653618123146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.71533203125,0.0,31.01471710205078,1895.4371337890625,0.0,391.763916015625,0.2690253853797912,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524929642677307,0.2403171211481094,0.2189986556768417,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832929611206,0.3642072975635528,0.3474951982498169,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404709219932556,0.4000792801380157,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440220713615417,0.2316138297319412,0.2225687205791473,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412433981895447,0.1474937051534652,0.6783682107925415,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466657936573028,1.0,1.0,0.0,1.0,-2.241769313812256,2.241765260696411,4.043061835545814e-06,1.7316062450408936,0.3524961471557617,0.3524961471557617,0.0,111.74374389648438,104.0,8616.173828125,-0.0,1069.715087890625,1.0,283.1499938964844,286.7464599609375,288.7056579589844,289.3602905273437,293.1499938964844,293.1499938964844,283.1499938964844,18917.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348246157169342,1.0,0.0,0.0,0.5619693398475647,0.5619732141494751,2.107262986328352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2823.91845703125,0.0,26.84687042236328,1895.4371337890625,0.0,342.007080078125,0.2611682713031769,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524929642677307,0.2403171211481094,0.2189986556768417,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832929611206,0.3642072975635528,0.3474951982498169,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404709219932556,0.4000792801380157,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440220713615417,0.2316138297319412,0.2225687205791473,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412433981895447,0.1474937051534652,0.6783682107925415,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466657936573028,1.0,1.0,0.0,1.0,-2.241769313812256,2.241765260696411,4.043061835545814e-06,1.7316062450408936,0.3524961471557617,0.3524961471557617,0.0,111.74374389648438,104.0,8616.173828125,-0.0,1069.715087890625,1.0,283.1499938964844,286.7464599609375,288.7056579589844,289.3602905273437,293.1499938964844,293.1499938964844,283.1499938964844,18917.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348246157169342,1.0,0.0,0.0,0.5619693398475647,0.5619732141494751,2.107262986328352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2823.91845703125,0.0,26.84687042236328,1895.4371337890625,0.0,342.007080078125,0.2611682713031769,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532250881195068,0.2392583042383194,0.2179970890283584,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615041971206665,0.3623379468917846,0.3456804752349853,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402984857559204,0.3970516920089721,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440189123153687,0.2298820167779922,0.2208814918994903,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411458253860474,0.1463407725095749,0.6729159951210022,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437829256057739,1.0,1.0,0.0,1.0,-2.226163625717163,2.226159811019897,3.9869319152785465e-06,1.7193421125411987,0.3265300691127777,0.3265300691127777,0.0,110.0975112915039,107.0,8057.97998046875,-0.0,1047.1473388671875,1.0,283.1499938964844,286.8699035644531,288.6651306152344,289.2759704589844,293.1499938964844,293.1499938964844,283.1499938964844,18777.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117863178253174,1.0,0.0,0.0,0.5072237849235535,0.5072275400161743,1.7166932764212106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2632.94482421875,0.0,23.369770050048828,1895.4371337890625,0.0,296.90283203125,0.2545049488544464,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532250881195068,0.2392583042383194,0.2179970890283584,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615041971206665,0.3623379468917846,0.3456804752349853,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402984857559204,0.3970516920089721,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440189123153687,0.2298820167779922,0.2208814918994903,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411458253860474,0.1463407725095749,0.6729159951210022,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437829256057739,1.0,1.0,0.0,1.0,-2.226163625717163,2.226159811019897,3.9869319152785465e-06,1.7193421125411987,0.3265300691127777,0.3265300691127777,0.0,110.0975112915039,107.0,8057.97998046875,-0.0,1047.1473388671875,1.0,283.1499938964844,286.8699035644531,288.6651306152344,289.2759704589844,293.1499938964844,293.1499938964844,283.1499938964844,18777.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117863178253174,1.0,0.0,0.0,0.5072237849235535,0.5072275400161743,1.7166932764212106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2632.94482421875,0.0,23.369770050048828,1895.4371337890625,0.0,296.90283203125,0.2545049488544464,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521402835845947,0.2383141815662384,0.2171483039855957,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600426912307739,0.3606683015823364,0.3441008329391479,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397996544837952,0.397276222705841,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423072457313538,0.2283028662204742,0.2193932235240936,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396059989929199,0.1453019082546234,0.6682611703872681,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.2984924316406,1.0,0.4424722790718078,1.0,1.0,0.0,1.0,-2.216135025024414,2.2161312103271484,3.95116285289987e-06,1.7115085124969482,0.3028211593627929,0.3028211593627929,0.0,109.8905792236328,107.0,7564.76806640625,-0.0,1036.0001220703125,1.0,283.1499938964844,286.9827575683594,288.6324768066406,289.2055053710937,293.1499938964844,293.1499938964844,283.1499938964844,18624.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905953466892242,1.0,0.0,0.0,0.4613662362098694,0.4679020345211029,1.4203163978265822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2474.646484375,0.0,20.929649353027344,1895.4371337890625,0.0,259.4652099609375,0.2494810819625854,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.751989483833313,0.2382335513830185,0.2170771211385727,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.859849214553833,0.3605255484580993,0.3439671993255615,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.6397308707237244,0.3973932564258575,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421033978462219,0.2281659543514251,0.2192656993865966,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394248604774475,0.1452118903398513,0.6678656935691833,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089294433594,1.0,0.4424070119857788,1.0,1.0,0.0,1.0,-2.2154011726379395,2.215397357940674,3.948552603105782e-06,1.710935354232788,0.300771027803421,0.300771027803421,0.0,109.9146728515625,110.0,7522.0615234375,-0.0,1035.335693359375,1.0,283.1499938964844,286.9925537109375,288.62994384765625,289.1999206542969,293.1499938964844,293.1499938964844,283.1499938964844,18603.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887828588485718,1.0,0.0,0.0,0.4574920237064361,0.4662720859050751,1.396562954170122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.173095703125,0.0,20.80315589904785,1895.4371337890625,0.0,256.4052124023437,0.2491306513547897,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.749530553817749,0.2372520267963409,0.2162243723869323,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567525148391724,0.3587774634361267,0.3423463404178619,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385025382041931,0.3998920619487762,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389894723892212,0.226462185382843,0.2176943719387054,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366739273071289,0.1440894603729248,0.6630128026008606,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421141743659973,1.0,1.0,0.0,1.0,-2.2077131271362305,2.2077090740203857,3.921265033568488e-06,1.7049344778060913,0.275337666273117,0.275337666273117,0.0,110.6663589477539,113.0,7000.38330078125,-0.0,1030.2744140625,1.0,283.1499938964844,287.1156311035156,288.6017761230469,289.1341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18327.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668622970581054,1.0,0.0,0.0,0.4117979705333709,0.4666626751422882,1.1315190562299904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.513427734375,0.0,20.240875244140625,1895.4371337890625,0.0,220.7068786621093,0.2460713386535644,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.749530553817749,0.2372520267963409,0.2162243723869323,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567525148391724,0.3587774634361267,0.3423463404178619,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385025382041931,0.3998920619487762,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389894723892212,0.226462185382843,0.2176943719387054,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366739273071289,0.1440894603729248,0.6630128026008606,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421141743659973,1.0,1.0,0.0,1.0,-2.2077131271362305,2.2077090740203857,3.921265033568488e-06,1.7049344778060913,0.275337666273117,0.275337666273117,0.0,110.6663589477539,113.0,7000.38330078125,-0.0,1030.2744140625,1.0,283.1499938964844,287.1156311035156,288.6017761230469,289.1341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18327.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668622970581054,1.0,0.0,0.0,0.4117979705333709,0.4666626751422882,1.1315190562299904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.513427734375,0.0,20.240875244140625,1895.4371337890625,0.0,220.7068786621093,0.2460713386535644,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479826211929321,0.2367730438709259,0.2158205062150955,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548272848129272,0.3579207956790924,0.34156534075737,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376222968101501,0.4017388522624969,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.737116277217865,0.2256102263927459,0.2169205397367477,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350252032279968,0.143526092171669,0.6606305241584778,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422701597213745,1.0,1.0,0.0,1.0,-2.204716444015503,2.2047126293182373,3.910661234840518e-06,1.702598214149475,0.2627170979976654,0.2627170979976654,0.0,111.30453491210938,113.0,6753.19140625,-0.0,1029.604736328125,1.0,283.1499938964844,287.1752319335937,288.58984375,289.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18239.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543401956558227,1.0,0.0,0.0,0.3913240134716034,0.4708569943904876,1.021932227729394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2215.848876953125,0.0,20.21744728088379,1895.4371337890625,0.0,201.08990478515625,0.2451464682817459,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462680339813232,0.2362923920154571,0.2154233008623123,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527076840400696,0.3570653796195984,0.3407943546772003,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365556716918945,0.4039063155651092,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350763082504272,0.2247509509325027,0.2161476016044616,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332319378852844,0.1429558396339416,0.6582515239715576,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425838589668274,1.0,1.0,0.0,1.0,-2.2021303176879883,2.202126264572144,3.9015267248032615e-06,1.7005846500396729,0.2501362264156341,0.2501362264156341,0.0,112.08504486083984,101.0,6515.43505859375,-0.0,1029.8887939453125,1.0,283.1499938964844,287.2322692871094,288.5814819335937,289.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,18185.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410411179065704,1.0,0.0,0.0,0.3722407519817352,0.4743185043334961,9.281380108916436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2136.0625,0.0,20.203685760498047,1895.4371337890625,0.0,180.5483245849609,0.2444183975458145,1.0,0.0,3.0,1.0,0.0
