time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479899525642395,0.2352839708328247,0.2144669741392135,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560375213623,0.3553101420402527,0.3390873670578003,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634820818901062,0.399207055568695,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359105944633484,0.2229733169078827,0.2144175916910171,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338579058647156,0.1417648941278457,0.6526419520378113,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381601214408874,1.0,1.0,0.0,1.0,-2.1844851970672607,2.184481382369995,3.83982342100353e-06,1.687035322189331,0.2249444872140884,0.2249444872140884,0.0,109.73458862304688,104.0,6051.4775390625,-0.0,1003.2090454101562,1.0,283.1499938964844,287.3373718261719,288.575927734375,289.030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139873743057251,1.0,0.0,0.0,0.3372816443443298,0.4786050319671631,7.835868842676064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.497802734375,0.0,20.13854217529297,1895.4371337890625,0.0,138.54693603515625,0.2432606518268585,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479899525642395,0.2352839708328247,0.2144669741392135,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560375213623,0.3553101420402527,0.3390873670578003,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634820818901062,0.399207055568695,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359105944633484,0.2229733169078827,0.2144175916910171,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338579058647156,0.1417648941278457,0.6526419520378113,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381601214408874,1.0,1.0,0.0,1.0,-2.1844851970672607,2.184481382369995,3.83982342100353e-06,1.687035322189331,0.2249444872140884,0.2249444872140884,0.0,109.73458862304688,104.0,6051.4775390625,-0.0,1003.2090454101562,1.0,283.1499938964844,287.3373718261719,288.575927734375,289.030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139873743057251,1.0,0.0,0.0,0.3372816443443298,0.4786050319671631,7.835868842676064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.497802734375,0.0,20.13854217529297,1895.4371337890625,0.0,138.54693603515625,0.2432606518268585,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478808164596558,0.0,0.2135063558816909,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542740941047668,0.0,0.3373757302761078,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976010978221893,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349777221679688,0.0,0.2126810997724533,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329662799835205,0.0,0.6471104621887207,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706080436706543,2.1706042289733887,3.791268454733654e-06,1.6761398315429688,0.0,0.0,0.0,108.70775604248048,60.0,5622.63134765625,-0.0,985.5372314453124,0.0,283.1499938964844,287.4336242675781,288.6025390625,289.00738525390625,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056652843952179,0.4807636141777038,6.764419691052126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478808164596558,0.0,0.2135063558816909,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542740941047668,0.0,0.3373757302761078,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976010978221893,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349777221679688,0.0,0.2126810997724533,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329662799835205,0.0,0.6471104621887207,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706080436706543,2.1706042289733887,3.791268454733654e-06,1.6761398315429688,0.0,0.0,0.0,108.70775604248048,60.0,5622.63134765625,-0.0,985.5372314453124,0.0,283.1499938964844,287.4336242675781,288.6025390625,289.00738525390625,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056652843952179,0.4807636141777038,6.764419691052126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.3784595727920532,0.0,0.0007073171436786,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0007073159213177,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.0033552048262208,287.8428039550781,294.1499938964844,290.30792236328125,285.6138610839844,290.3419494628906,296.67529296875,286.5996398925781,0.0,0.0,0.7836074829101562,0.7836074829101562,0.2163925468921661,1.0,-0.0071579595096409,0.0072073768824338,-4.941764927934855e-05,-0.0089983493089675,0.0,0.0,0.0,-0.037627600133419,60.0,897.0026245117188,-0.0,-3.493318672553869e-06,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.703517526160516e-16,1.146580008061916e-15,1.807518885399077e-21,6.930483097133955e-12,6.930471387750492e-12,1.211603951404493e-17,0.0,0.0,-0.0,0.0,0.0,1.6447951711316268e-26,1.1180095207187512e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0008618423598818,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,0.0013208301970735,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,0.0005410831654444,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0008626724593341,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.0027673011645674,287.83953857421875,294.1499938964844,290.27227783203125,285.603271484375,290.33892822265625,296.22320556640625,286.06494140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069632758386433,0.0068161711096763,0.0001471044961363,-0.0092857927083969,0.0,0.0,0.0,-0.0370590686798095,60.0,366.1086730957031,-0.0,-3.9648107303946745e-06,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.268108155147779e-27,-1.463751439309009e-26,-1.109657112758156e-29,-5.2537094476356096e-18,-5.24998837565004e-18,-3.721047347866003e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.0001161048639914,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,0.0001341865572612,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001197883539134,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0001209686161018,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.000535602972377,287.8365783691406,294.1499938964844,290.2335205078125,285.5920104980469,290.3367614746094,295.61334228515625,285.8685913085937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012320153182372,0.0024408006574958,-0.0012087853392586,-0.0124165527522563,0.0,0.0,0.0,-0.0080440631136298,60.0,139.59132385253906,-0.0,-1.0351607926395445e-07,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.44875828663057e-39,-6.086552491481022e-39,-1.3787515720338308e-39,-9.183977930435994e-21,-7.42540406505176e-21,-1.7585734614874488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.44197818171233e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.967919322662055e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.405716314679012e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.940134623320772e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0004707144398707,287.8353576660156,294.1499938964844,290.1948547363281,285.5809936523437,290.3356018066406,294.9892578125,285.8251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061144130304,0.000634997151792,0.0003711172321345,-0.0141493547707796,0.0,0.0,0.0,-0.0076023233123123,60.0,52.71878433227539,-0.0,-6.901299087758161e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.182760276837255e-21,3.159110397832809e-21,3.0236500809528384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.39485980779864e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.893481183098628e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,7.307686610147357e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.893214155454189e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0004692843649536,287.8340759277344,294.1499938964844,290.15625,285.5702209472656,290.33416748046875,294.43194580078125,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001103897579,2.8434632426410644e-08,0.0010010754922404,-0.0147610157728195,0.0,0.0,0.0,-0.0077855386771261,60.0,20.95479965209961,-0.0,-6.834021348822716e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2786457771305654e-21,3.13993297465672e-21,3.1387126005254547e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.393881919095291e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.892233356367797e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,7.306387851713225e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.892207890516148e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.0004692436195909,287.8326721191406,294.1499938964844,290.11773681640625,285.5596618652344,290.3324279785156,293.93524169921875,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.44490909576416,-0.0,-6.832597421180253e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279507692866498e-21,3.1397595009882168e-21,3.139747989929889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.89107065834105e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0004691886424552,287.82958984375,294.1499938964844,290.0409240722656,285.53924560546875,290.3279113769531,293.09600830078125,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6551496982574463,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279515366905384e-21,3.139757683452692e-21,3.139757683452692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.89107065834105e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0004691886424552,287.82958984375,294.1499938964844,290.0409240722656,285.53924560546875,290.3279113769531,293.09600830078125,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6551496982574463,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279515366905384e-21,3.139757683452692e-21,3.139757683452692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.391779894940556e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.000469138729386,287.8261108398437,294.1499938964844,289.9643859863281,285.51959228515625,290.3221435546875,292.4243469238281,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8649332523345947,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.391779894940556e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.000469138729386,287.8261108398437,294.1499938964844,289.9643859863281,285.51959228515625,290.3221435546875,292.4243469238281,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8649332523345947,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.390914783580227e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0004690955101978,287.822265625,294.1499938964844,289.88818359375,285.5007019042969,290.31512451171875,291.88299560546875,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676212787628174,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.390914783580227e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0004690955101978,287.822265625,294.1499938964844,289.88818359375,285.5007019042969,290.31512451171875,291.88299560546875,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676212787628174,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.390218474436551e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,0.0004690607020165,287.8180847167969,294.1499938964844,289.8122863769531,285.482421875,290.306884765625,291.44317626953125,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669105052948,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.390218474436551e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,0.0004690607020165,287.8180847167969,294.1499938964844,289.8122863769531,285.482421875,290.306884765625,291.44317626953125,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669105052948,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.389943443238737e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,7.30331739760004e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,9.888060594676062e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,0.0004690469650086,287.8158569335937,294.1499938964844,289.7744445800781,285.4734802246094,290.30230712890625,291.2541198730469,286.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518414258956909,-0.0,-6.826750365007683e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.389722254127264e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.887849591905253e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,7.303144957404584e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.887827764032409e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,0.0004690359346568,287.8135986328125,294.1499938964844,289.7366638183594,285.4646911621094,290.2974548339844,291.08251953125,286.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.47159194946289,-0.0,-6.82641569937914e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0004690225468948,287.808837890625,294.1499938964844,289.661376953125,285.44744873046875,290.2868347167969,290.7835998535156,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381201982498169,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0004690225468948,287.808837890625,294.1499938964844,289.661376953125,285.44744873046875,290.2868347167969,290.7835998535156,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381201982498169,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004690218484029,287.8038330078125,294.1499938964844,289.5863647460937,285.4306030273437,290.27508544921875,290.5331726074219,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.29426646232605,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004690218484029,287.8038330078125,294.1499938964844,289.5863647460937,285.4306030273437,290.27508544921875,290.5331726074219,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.29426646232605,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.88780302577652e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0004690347413998,287.798583984375,294.1499938964844,289.5116577148437,285.4140930175781,290.26220703125,290.3205261230469,286.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210336208343506,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.88780302577652e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0004690347413998,287.798583984375,294.1499938964844,289.5116577148437,285.4140930175781,290.26220703125,290.3205261230469,286.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210336208343506,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.88839819910936e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,7.303549500647932e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.88837709883228e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0004690619825851,287.79315185546875,294.1499938964844,289.4372863769531,285.3978271484375,290.24822998046875,290.1375427246094,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129145622253418,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.88839819910936e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,7.303549500647932e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.88837709883228e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0004690619825851,287.79315185546875,294.1499938964844,289.4372863769531,285.3978271484375,290.24822998046875,290.1375427246094,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129145622253418,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.390627383254468e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.888801287161186e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,7.303847814910114e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.888780914479868e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,0.0004690811329055,287.79034423828125,294.1499938964844,289.4001770019531,285.3897705078125,290.2408447265625,290.0551147460937,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089508056640625,-0.0,-6.827620069316255e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.3910850409884e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.889283683151008e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,7.304203609237447e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.889263310469688e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004691040085162,287.7875061035156,294.1499938964844,289.3631896972656,285.3817443847656,290.23321533203125,289.9778137207031,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050473690032959,-0.0,-6.828273768633153e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.392225183546544e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,7.305089820874855e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,0.0004691609647125,287.7817077636719,294.1499938964844,289.2893981933594,285.3657531738281,290.2171325683594,289.8363037109375,286.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741172790527344,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.392225183546544e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,7.305089820874855e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,0.0004691609647125,287.7817077636719,294.1499938964844,289.2893981933594,285.3657531738281,290.2171325683594,289.8363037109375,286.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741172790527344,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.3936592747923e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,7.306205225177109e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.891974332276732e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.000469232618343,287.7757568359375,294.1499938964844,289.2159118652344,285.3498229980469,290.20001220703125,289.7091979980469,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.8999037742614744,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.3936592747923e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,7.306205225177109e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.891974332276732e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.000469232618343,287.7757568359375,294.1499938964844,289.2159118652344,285.3498229980469,290.20001220703125,289.7091979980469,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.8999037742614744,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.39537858357653e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.8938042356167e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,7.307541818590835e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.89378459053114e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,0.0004693185037467,287.7696533203125,294.1499938964844,289.1427307128906,285.3338623046875,290.1819152832031,289.5933837890625,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827671766281128,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.39537858357653e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.8938042356167e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,7.307541818590835e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.89378459053114e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,0.0004693185037467,287.7696533203125,294.1499938964844,289.1427307128906,285.3338623046875,290.1819152832031,289.5933837890625,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827671766281128,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.397365647600964e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,0.0004694177478086,287.763427734375,294.1499938964844,289.0698547363281,285.3177795410156,290.162841796875,289.4864807128906,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572790384292605,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.397365647600964e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,0.0004694177478086,287.763427734375,294.1499938964844,289.0698547363281,285.3177795410156,290.162841796875,289.4864807128906,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572790384292605,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
