time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004555505875032,287.49871826171875,294.1499938964844,286.6407165527344,284.1370849609375,288.8819274902344,287.0811462402344,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.56420396027579e-09,0.000971776433289,-0.0057694655843079,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1705195605754852,-0.0,-6.438641975137216e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004555505875032,287.49871826171875,294.1499938964844,286.6407165527344,284.1370849609375,288.8819274902344,287.0811462402344,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.56420396027579e-09,0.000971776433289,-0.0057694655843079,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1705195605754852,-0.0,-6.438641975137216e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.116059663938358e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,7.09028317942284e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0004553659819066,287.4957580566406,294.1499938964844,286.610107421875,284.1204528808594,288.86236572265625,287.0622253417969,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518101727133626e-09,0.0009713821928016,-0.0056486618705093,0.0,0.0,0.0,-0.006061143707484,60.0,-0.1911194324493408,-0.0,-6.433418775486643e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.595959272701292e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0004551909514702,287.4928283691406,294.1499938964844,286.5790405273437,284.1040344238281,288.8427429199219,287.0433044433594,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474387805762035e-09,0.0009710083249956,-0.0055341166444122,0.0,0.0,0.0,-0.0060394727624952,60.0,-0.2119493186473846,-0.0,-6.428467713703867e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.106158540816978e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.082582305883989e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.58922246354632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0004548713914118,287.4869689941406,294.1499938964844,286.5155029296875,284.0718688964844,288.80322265625,287.0053100585937,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.394572096164893e-09,0.0009703258401714,-0.005324971396476,0.0,0.0,0.0,-0.0059999045915901,60.0,-0.2543576955795288,-0.0,-6.419432452275943e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.106158540816978e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.082582305883989e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.58922246354632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0004548713914118,287.4869689941406,294.1499938964844,286.5155029296875,284.0718688964844,288.80322265625,287.0053100585937,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.394572096164893e-09,0.0009703258401714,-0.005324971396476,0.0,0.0,0.0,-0.0059999045915901,60.0,-0.2543576955795288,-0.0,-6.419432452275943e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.100516035687178e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.583291830495e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.078193448251113e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004545895499177,287.4811706542969,294.1499938964844,286.45001220703125,284.0406494140625,288.7633056640625,286.9669494628906,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.324160197630931e-09,0.0009697236819192,-0.0051404670812189,0.0,0.0,0.0,-0.0059649981558322,60.0,-0.2979580163955688,-0.0,-6.411467268208071e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.100516035687178e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.583291830495e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.078193448251113e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004545895499177,287.4811706542969,294.1499938964844,286.45001220703125,284.0406494140625,288.7633056640625,286.9669494628906,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.324160197630931e-09,0.0009697236819192,-0.0051404670812189,0.0,0.0,0.0,-0.0059649981558322,60.0,-0.2979580163955688,-0.0,-6.411467268208071e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.577153832651676e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0004542989190667,287.47540283203125,294.1499938964844,286.3788146972656,284.008544921875,288.7229309082031,286.9281005859375,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051673144,2.251562936095297e-09,0.0009691028972156,-0.0049502355977892,0.0,0.0,0.0,-0.0059290085919201,60.0,-0.3438435792922973,-0.0,-6.403259789067306e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.577153832651676e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0004542989190667,287.47540283203125,294.1499938964844,286.3788146972656,284.008544921875,288.7229309082031,286.9281005859375,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051673144,2.251562936095297e-09,0.0009691028972156,-0.0049502355977892,0.0,0.0,0.0,-0.0059290085919201,60.0,-0.3438435792922973,-0.0,-6.403259789067306e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.08801084733568e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.570123074809088e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.068466948112473e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.570112160872668e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0004539648944046,287.4696960449219,294.1499938964844,286.2987670898437,283.973876953125,288.6819152832031,286.8886108398437,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683917742222,2.168146107095481e-09,0.0009683896205388,-0.0047316518612205,0.0,0.0,0.0,-0.0058876550756394,60.0,-0.3947250545024872,-0.0,-6.39383586076292e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.08801084733568e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.570123074809088e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.068466948112473e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.570112160872668e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0004539648944046,287.4696960449219,294.1499938964844,286.2987670898437,283.973876953125,288.6819152832031,286.8886108398437,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683917742222,2.168146107095481e-09,0.0009683896205388,-0.0047316518612205,0.0,0.0,0.0,-0.0058876550756394,60.0,-0.3947250545024872,-0.0,-6.39383586076292e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.08465444808826e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.56658841460012e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.065856334520504e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.566577500663698e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,0.0004537972272373,287.4668884277344,294.1499938964844,286.255615234375,283.95556640625,288.6611328125,286.86865234375,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680336224846,2.126274267766348e-09,0.0009680315270088,-0.0046219313517212,0.0,0.0,0.0,-0.0058668972924351,60.0,-0.422033280134201,-0.0,-6.389107909399172e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.081517055165024e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.563284402247518e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,7.063415978336707e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.563273488311096e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004536405031103,287.46405029296875,294.1499938964844,286.21051025390625,283.9366455078125,288.6401672363281,286.84844970703125,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676988702267,2.0871322448101637e-09,0.0009676967747509,-0.0045193643309175,0.0,0.0,0.0,-0.0058474922552704,60.0,-0.4506560564041137,-0.0,-6.384689754668217e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.076660353457557e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.558170131640507e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,7.059638301143423e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.558159217704087e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004533979226835,287.4584655761719,294.1499938964844,286.11474609375,283.8970031738281,288.59765625,286.80718994140625,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671804145909,2.026517842423914e-09,0.0009671783773228,-0.0043605309911072,0.0,0.0,0.0,-0.0058174431324005,60.0,-0.5115703344345093,-0.0,-6.377850780836526e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.076660353457557e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.558170131640507e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,7.059638301143423e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.558159217704087e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004533979226835,287.4584655761719,294.1499938964844,286.11474609375,283.8970031738281,288.59765625,286.80718994140625,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671804145909,2.026517842423914e-09,0.0009671783773228,-0.0043605309911072,0.0,0.0,0.0,-0.0058174431324005,60.0,-0.5115703344345093,-0.0,-6.377850780836526e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.074917761608958e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.556335135130212e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.0582827902399e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.55632422119379e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0004533108731266,287.4529113769531,294.1499938964844,286.0120849609375,283.8550109863281,288.5541687011719,286.7637634277344,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669937426224,2.0047046245252886e-09,0.0009669917053543,-0.0043033719994127,0.0,0.0,0.0,-0.005806628614664,60.0,-0.5774810910224915,-0.0,-6.375390881885323e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.074917761608958e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.556335135130212e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.0582827902399e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.55632422119379e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0004533108731266,287.4529113769531,294.1499938964844,286.0120849609375,283.8550109863281,288.5541687011719,286.7637634277344,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669937426224,2.0047046245252886e-09,0.0009669917053543,-0.0043033719994127,0.0,0.0,0.0,-0.005806628614664,60.0,-0.5774810910224915,-0.0,-6.375390881885323e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.077398135559632e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.558947203913704e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,7.060212374199182e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.558937017573044e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0004534347972366,287.4474182128906,294.1499938964844,285.9032287597656,283.81072998046875,288.50958251953125,286.7162170410156,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.035515089815476e-09,0.0009672550368122,-0.0043841078877449,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6480352878570557,-0.0,-6.378866146405926e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.077398135559632e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.558947203913704e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,7.060212374199182e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.558937017573044e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0004534347972366,287.4474182128906,294.1499938964844,285.9032287597656,283.81072998046875,288.50958251953125,286.7162170410156,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.035515089815476e-09,0.0009672550368122,-0.0043841078877449,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6480352878570557,-0.0,-6.378866146405926e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.08425499801524e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.566167136654258e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.065544923534617e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.566156950313598e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004537772911135,287.44195556640625,294.1499938964844,285.7888488769531,283.76434326171875,288.4637451171875,286.6619873046875,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867653176,2.1208443889975115e-09,0.0009679846116341,-0.0046077040024101,0.0,0.0,0.0,-0.0058642029762268,60.0,-0.7228829264640808,-0.0,-6.388494711018211e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.08425499801524e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.566167136654258e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.065544923534617e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.566156950313598e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004537772911135,287.44195556640625,294.1499938964844,285.7888488769531,283.76434326171875,288.4637451171875,286.6619873046875,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867653176,2.1208443889975115e-09,0.0009679846116341,-0.0046077040024101,0.0,0.0,0.0,-0.0058642029762268,60.0,-0.7228829264640808,-0.0,-6.388494711018211e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.088925435207784e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.571084956405684e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.069177081575617e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.571074770065024e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004540105583146,287.4392395019531,294.1499938964844,285.7297668457031,283.7403564453125,288.4403686523437,286.63214111328125,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684838587418,2.178981661771216e-09,0.0009684817050583,-0.0047600460238754,0.0,0.0,0.0,-0.0058930236846208,60.0,-0.7616263628005981,-0.0,-6.3950594153539e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.094160486711188e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.576597949489952e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,7.073248707456514e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.576587763149293e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004542720853351,287.4365539550781,294.1499938964844,285.6695556640625,283.71588134765625,288.4166259765625,286.5994567871094,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441593028332822e-09,0.0009690390434116,-0.0049308356828987,0.0,0.0,0.0,-0.0059253354556858,60.0,-0.8014448881149292,-0.0,-6.40242276972458e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.104989294428378e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.58800155785866e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,7.081671355990693e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.587991371518e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004548130091279,287.4311828613281,294.1499938964844,285.5460510253906,283.66552734375,288.36822509765625,286.5275573730469,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194407273,2.3789883396574396e-09,0.0009701920207589,-0.0052841366268694,0.0,0.0,0.0,-0.0059921760112047,60.0,-0.8832072019577026,-0.0,-6.417668885205785e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.104989294428378e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.58800155785866e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,7.081671355990693e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.587991371518e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004548130091279,287.4311828613281,294.1499938964844,285.5460510253906,283.66552734375,288.36822509765625,286.5275573730469,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194407273,2.3789883396574396e-09,0.0009701920207589,-0.0052841366268694,0.0,0.0,0.0,-0.0059921760112047,60.0,-0.8832072019577026,-0.0,-6.417668885205785e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.088987331371754e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,0.0004552828904706,287.42584228515625,294.1499938964844,285.4189758300781,283.6134338378906,288.3184814453125,286.4465637207031,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496088447045963e-09,0.000971193483565,-0.0055909804068505,0.0,0.0,0.0,-0.0060502281412482,60.0,-0.9677165150642396,-0.0,-6.430925481026861e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.088987331371754e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,0.0004552828904706,287.42584228515625,294.1499938964844,285.4189758300781,283.6134338378906,288.3184814453125,286.4465637207031,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496088447045963e-09,0.000971193483565,-0.0055909804068505,0.0,0.0,0.0,-0.0060502281412482,60.0,-0.9677165150642396,-0.0,-6.430925481026861e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,0.0004556436324492,287.4205322265625,294.1499938964844,285.2890014648437,283.5596923828125,288.26739501953125,286.35748291015625,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585971881075011e-09,0.0009719621157273,-0.0058265049010515,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.0543724298477173,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,0.0004556436324492,287.4205322265625,294.1499938964844,285.2890014648437,283.5596923828125,288.26739501953125,286.35748291015625,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585971881075011e-09,0.0009719621157273,-0.0058265049010515,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.0543724298477173,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.603990474715828e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0004555719206109,287.4153137207031,294.1499938964844,285.1568298339844,283.5045166015625,288.2148742675781,286.2621459960937,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5679984805293543e-09,0.0009718091459944,-0.0057794083841145,0.0,0.0,0.0,-0.0060858810320496,60.0,-1.1424481868743896,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.603990474715828e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0004555719206109,287.4153137207031,294.1499938964844,285.1568298339844,283.5045166015625,288.2148742675781,286.2621459960937,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5679984805293543e-09,0.0009718091459944,-0.0057794083841145,0.0,0.0,0.0,-0.0060858810320496,60.0,-1.1424481868743896,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004551907477434,287.4126892089844,294.1499938964844,285.090087890625,283.4764709472656,288.1880798339844,286.2159118652344,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1862068176269531,-0.0,-6.42829647290455e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.105576464207844e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.588619286660104e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.588609827915208e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.000454842345789,287.4101257324219,294.1499938964844,285.0230407714844,283.4481201171875,288.16094970703125,286.17108154296875,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2299516201019287,-0.0,-6.418454745471537e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.571565897203982e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,7.069531420711428e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004540334048215,287.40496826171875,294.1499938964844,284.88836669921875,283.39068603515625,288.1058349609375,286.0860290527344,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317392110824585,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.571565897203982e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,7.069531420711428e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004540334048215,287.40496826171875,294.1499938964844,284.88836669921875,283.39068603515625,288.1058349609375,286.0860290527344,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317392110824585,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0004531417507678,287.39990234375,294.1499938964844,284.7534484863281,283.3324279785156,288.0494689941406,286.009521484375,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045252799987793,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0004531417507678,287.39990234375,294.1499938964844,284.7534484863281,283.3324279785156,288.0494689941406,286.009521484375,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045252799987793,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.04348276485689e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,0.0004523604584392,287.3948669433594,294.1499938964844,284.6189270019531,283.27362060546875,287.9918212890625,285.9419860839844,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912781715393066,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
