time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.04348276485689e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,0.0004523604584392,287.3948669433594,294.1499938964844,284.6189270019531,283.27362060546875,287.9918212890625,285.9419860839844,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912781715393066,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.049788059201092e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.529871022095904e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,7.038735930109397e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.529862290946768e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004520555958151,287.39208984375,294.1499938964844,284.5440368652344,283.24053955078125,287.9590148925781,285.9071044921875,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529938258578e-09,0.0009643054218031,-0.003480106126517,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5397953987121582,-0.0,-6.340010116900885e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.046871855389328e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.526799840386956e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,7.036467286525294e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.526790381642058e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,0.0004519099020399,287.389892578125,294.1499938964844,284.4854736328125,283.2145080566406,287.9329833984375,285.8802795410156,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5779484510421753,-0.0,-6.335919522371114e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.045891056302936e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.525766654405744e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.035704766167328e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.525757923256606e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,0.0004518609202932,287.387451171875,294.1499938964844,284.4193725585937,283.1849060058594,287.903076171875,285.8498840332031,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418909565274475e-09,0.0009638891788199,-0.0033526520710438,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.621381759643555,-0.0,-6.334541780006475e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.047244384419172e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.52719201450236e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.036756869638339e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.527183283353224e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0004519285284914,287.3849792480469,294.1499938964844,284.3537902832031,283.1553649902344,287.87286376953125,285.8185119628906,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587118345512402e-09,0.0009640328935347,-0.0033967299386858,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6649019718170166,-0.0,-6.336432534226334e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,0.0004523580719251,287.3800964355469,294.1499938964844,284.2244873046875,283.0964660644531,287.8115539550781,285.7497253417969,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480343796,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520689964294434,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,0.0004523580719251,287.3800964355469,294.1499938964844,284.2244873046875,283.0964660644531,287.8115539550781,285.7497253417969,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480343796,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520689964294434,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.548810339765625e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004529540019575,287.3752746582031,294.1499938964844,284.0982360839844,283.0381774902344,287.7490234375,285.66851806640625,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386887311935425,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.548810339765625e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004529540019575,287.3752746582031,294.1499938964844,284.0982360839844,283.0381774902344,287.7490234375,285.66851806640625,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386887311935425,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.557892917655408e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004533852625172,287.3704833984375,294.1499938964844,283.9757385253906,282.98077392578125,287.6853332519531,285.575439453125,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217985063908364e-09,0.0009671376901678,-0.0043481648899614,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.923128366470337,-0.0,-6.37731858432744e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.557892917655408e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004533852625172,287.3704833984375,294.1499938964844,283.9757385253906,282.98077392578125,287.6853332519531,285.575439453125,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217985063908364e-09,0.0009671376901678,-0.0043481648899614,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.923128366470337,-0.0,-6.37731858432744e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.079069423023613e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004535182670224,287.36572265625,294.1499938964844,283.85760498046875,282.9245910644531,287.6206359863281,285.4763488769531,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548960311117526e-09,0.0009674209286458,-0.0044348933733999,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004164934158325,-0.0,-6.38105248640386e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.079069423023613e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004535182670224,287.36572265625,294.1499938964844,283.85760498046875,282.9245910644531,287.6206359863281,285.4763488769531,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548960311117526e-09,0.0009674209286458,-0.0044348933733999,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004164934158325,-0.0,-6.38105248640386e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.078840957954526e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.560464968672022e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.061332144076005e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.560456237522884e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004535068583209,287.3633728027344,294.1499938964844,283.8003845214844,282.8970947265625,287.58795166015625,285.42608642578125,286.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0430688858032227,-0.0,-6.380726347288146e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.078425500774756e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.560026956023648e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.061008363962173e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.560018224874511e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004534860781859,287.36102294921875,294.1499938964844,283.7445373535156,282.8699951171875,287.5550537109375,285.3758544921875,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0809855461120605,-0.0,-6.380137307360202e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.061092037474737e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004534914914984,287.3563537597656,294.1499938964844,283.6371765136719,282.8173217773437,287.4888000488281,285.2751770019531,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541731357574463,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.061092037474737e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004534914914984,287.3563537597656,294.1499938964844,283.6371765136719,282.8173217773437,287.4888000488281,285.2751770019531,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541731357574463,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.0004536962369456,287.3517150878906,294.1499938964844,283.5361633300781,282.7669677734375,287.4218444824219,285.171630859375,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238988876342773,-0.0,-6.386033390981538e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.0004536962369456,287.3517150878906,294.1499938964844,283.5361633300781,282.7669677734375,287.4218444824219,285.171630859375,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238988876342773,-0.0,-6.386033390981538e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.555832366459072e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.555824362905696e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0004532871535047,287.3471374511719,294.1499938964844,283.4422302246094,282.71923828125,287.3543701171875,285.071044921875,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996930398817653e-09,0.0009669256396591,-0.0042830002494156,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.2877142429351807,-0.0,-6.374514072149395e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.555832366459072e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.555824362905696e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0004532871535047,287.3471374511719,294.1499938964844,283.4422302246094,282.71923828125,287.3543701171875,285.071044921875,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996930398817653e-09,0.0009669256396591,-0.0042830002494156,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.2877142429351807,-0.0,-6.374514072149395e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.067870996659622e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.548912203172222e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.05279890098609e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.548904199618846e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.000452958891401,287.34423828125,294.1499938964844,283.3860778808594,282.6902770996094,287.31103515625,285.0121154785156,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.915001268670835e-09,0.0009662248776294,-0.0040683131664991,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.3250174522399902,-0.0,-6.365279148212721e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.06556233530864e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.546480578137562e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.546472574584186e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0004528435529209,287.3426208496094,294.1499938964844,283.35595703125,282.674560546875,287.28662109375,284.980224609375,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.8862083006609964e-09,0.0009659786010161,-0.0039928639307618,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.345151424407959,-0.0,-6.362034810081242e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.062652679858728e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.543416672386228e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.048740371828899e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.543408668832852e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0004526982083916,287.3403625488281,294.1499938964844,283.31591796875,282.6534729003906,287.2526550292969,284.9374084472656,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499187737219807e-09,0.0009656682959757,-0.00389777100645,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.37199330329895,-0.0,-6.357947057722414e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.059924923349172e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.540544851915912e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.046618702588603e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,0.0004525619733612,287.338134765625,294.1499938964844,283.278076171875,282.63330078125,287.2186584472656,284.89605712890625,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159006520690462e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.397500276565552,-0.0,-6.354117232376666e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004523064708337,287.33367919921875,294.1499938964844,283.2091979980469,282.5957946777344,287.1506652832031,284.8171081542969,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445550441741943,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004523064708337,287.33367919921875,294.1499938964844,283.2091979980469,282.5957946777344,287.1506652832031,284.8171081542969,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445550441741943,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.5299918029923e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004520613874774,287.3293151855469,294.1499938964844,283.1499938964844,282.5624389648437,287.08282470703125,284.7436218261719,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485244035720825,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.5299918029923e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004520613874774,287.3293151855469,294.1499938964844,283.1499938964844,282.5624389648437,287.08282470703125,284.7436218261719,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485244035720825,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.0004518174682743,287.324951171875,294.1499938964844,283.09649658203125,282.5314636230469,287.01519775390625,284.6752624511719,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209312438964844,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.0004518174682743,287.324951171875,294.1499938964844,283.09649658203125,282.5314636230469,287.01519775390625,284.6752624511719,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209312438964844,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004515771870501,287.3206481933594,294.1499938964844,283.04425048828125,282.5008850097656,286.9479064941406,284.6118469238281,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542778968811035,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004515771870501,287.3206481933594,294.1499938964844,283.04425048828125,282.5008850097656,286.9479064941406,284.6118469238281,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542778968811035,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.038022835738956e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.0004514679021667,287.3185119628906,294.1499938964844,283.01861572265625,282.4857482910156,286.91436767578125,284.5819091796875,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426849797606224e-09,0.0009630409767851,-0.0030926899053156,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.570512056350708,-0.0,-6.323394785567872e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.515726560493933e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0004513851017691,287.3163757324219,294.1499938964844,282.9932556152344,282.470703125,286.8808898925781,284.5528564453125,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219969728974547e-09,0.0009628640254959,-0.0030384783167392,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5865840911865234,-0.0,-6.321071310821935e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.515386045677587e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.028035906841978e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004513685707934,287.31414794921875,294.1499938964844,282.9668884277344,282.4549560546875,286.8456726074219,284.5225524902344,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517837855402604e-09,0.0009628284024074,-0.0030275797471404,0.0,0.0,0.0,-0.0055652670562267,60.0,-2.6035308837890625,-0.0,-6.320604484244542e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.513326949672772e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.026515231700614e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.51331967371516e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004512709274422,287.3121643066406,294.1499938964844,282.9435119628906,282.4408874511719,286.8141784667969,284.49615478515625,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214159652,1.4934481429307311e-09,0.0009626199607737,-0.002963667968288,0.0,0.0,0.0,-0.005553176626563,60.0,-2.6184654235839844,-0.0,-6.317866052540921e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004507290723267,287.3079833984375,294.1499938964844,282.8949584960937,282.4114074707031,286.7478332519531,284.446533203125,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652954041,1.3582321933824915e-09,0.0009614639566279,-0.0026093432679772,0.0,0.0,0.0,-0.0054861456155776,60.0,-2.648184299468994,-0.0,-6.302695254589707e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004507290723267,287.3079833984375,294.1499938964844,282.8949584960937,282.4114074707031,286.7478332519531,284.446533203125,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652954041,1.3582321933824915e-09,0.0009614639566279,-0.0026093432679772,0.0,0.0,0.0,-0.0054861456155776,60.0,-2.648184299468994,-0.0,-6.302695254589707e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
