time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.492914978181945e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.011438719928265e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004503026721067,287.3038635253906,294.1499938964844,282.84765625,282.3822326660156,286.681884765625,284.4059143066406,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251807768554158e-09,0.0009605537052266,-0.002330464310944,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676364660263061,-0.0,-6.290768084227238e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.492914978181945e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.011438719928265e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004503026721067,287.3038635253906,294.1499938964844,282.84765625,282.3822326660156,286.681884765625,284.4059143066406,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251807768554158e-09,0.0009605537052266,-0.002330464310944,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676364660263061,-0.0,-6.290768084227238e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004500409122556,287.3009033203125,294.1499938964844,282.8143310546875,282.3614501953125,286.6346130371094,284.3804016113281,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696408748626709,-0.0,-6.283451625677118e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,7.00571617926471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0004499351489357,287.2997436523437,294.1499938964844,282.8015441894531,282.3533935546875,286.61627197265625,284.3713073730469,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.16007492501069e-09,0.0009597692405804,-0.0020900829695165,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704111337661743,-0.0,-6.28049647843909e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004497605841606,287.2977905273437,294.1499938964844,282.7789306640625,282.3390808105469,286.5841064453125,284.3568115234375,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422678267583,1.099344060229157e-09,0.0009422667208127,-0.0019479239126667,0.0,0.0,0.0,-0.0052724345587193,60.0,-2.69856858253479,-0.0,-6.27562002364357e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.006670006783679e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.484463953413068e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.005196675891057e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.484456677455456e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.000449901795946,287.2981262207031,294.1499938964844,282.7566223144531,282.3248291015625,286.5549011230469,284.3430480957031,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544602267444,9.46125955358923e-10,0.0007544592954218,-0.0017329197144135,0.0,0.0,0.0,-0.004259037785232,60.0,-2.564794540405273,-0.0,-6.279557851485151e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.002909791888669e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.48050437727943e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.002272468525916e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.480497101321816e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004497139598242,287.2968444824219,294.1499938964844,282.7128601074219,282.2965393066406,286.5058288574219,284.31982421875,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005860259989276,7.309268190702767e-10,0.000586025242228,-0.0013355928240343,0.0,0.0,0.0,-0.0033149686641991,60.0,-2.105808019638061,-0.0,-6.274310493381563e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.002909791888669e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.48050437727943e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.002272468525916e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.480497101321816e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004497139598242,287.2968444824219,294.1499938964844,282.7128601074219,282.2965393066406,286.5058288574219,284.31982421875,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005860259989276,7.309268190702767e-10,0.000586025242228,-0.0013355928240343,0.0,0.0,0.0,-0.0033149686641991,60.0,-2.105808019638061,-0.0,-6.274310493381563e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,3.309974636067636e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,3.485564957372844e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,2.5744280719663948e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,3.485562410787679e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0001653400831855,287.2970886230469,294.1499938964844,282.6703186035156,282.2684936523437,286.4730529785156,284.3036804199219,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864347283728,5.75085479237458e-10,0.0004864341754,-0.0010254749795421,0.0,0.0,0.0,-0.0027195177972316,60.0,-1.6215453147888184,-0.0,-8.481043423103074e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,3.309974636067636e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,3.485564957372844e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,2.5744280719663948e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,3.485562410787679e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0001653400831855,287.2970886230469,294.1499938964844,282.6703186035156,282.2684936523437,286.4730529785156,284.3036804199219,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864347283728,5.75085479237458e-10,0.0004864341754,-0.0010254749795421,0.0,0.0,0.0,-0.0027195177972316,60.0,-1.6215453147888184,-0.0,-8.481043423103074e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,3.3715448807924986e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,3.550401743268594e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,2.622316060296725e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,3.550399196683429e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.000168415645021,287.3055419921875,294.1499938964844,282.62890625,282.2406921386719,286.452880859375,284.30279541015625,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862231865,4.5177267482543455e-10,0.0003616857575252,-0.0008260321919806,0.0,0.0,0.0,-0.0020369060803204,60.0,-1.2161672115325928,-0.0,-8.799493578237616e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,3.3715448807924986e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,3.550401743268594e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,2.622316060296725e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,3.550399196683429e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.000168415645021,287.3055419921875,294.1499938964844,282.62890625,282.2406921386719,286.452880859375,284.30279541015625,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862231865,4.5177267482543455e-10,0.0003616857575252,-0.0008260321919806,0.0,0.0,0.0,-0.0020369060803204,60.0,-1.2161672115325928,-0.0,-8.799493578237616e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,2.019542625930626e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,2.126677100022789e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,1.570757376612164e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,2.1266756448312663e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0001008803301374,287.3086242675781,294.1499938964844,282.5886535644531,282.21307373046875,286.4425048828125,284.29217529296875,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909276856575,4.451666812954613e-10,0.0003909272491,-0.0007794233970344,0.0,0.0,0.0,-0.0021751332096755,60.0,-0.8534730672836304,-0.0,-3.157226036165639e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,2.019542625930626e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,2.126677100022789e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,1.570757376612164e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,2.1266756448312663e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0001008803301374,287.3086242675781,294.1499938964844,282.5886535644531,282.21307373046875,286.4425048828125,284.29217529296875,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909276856575,4.451666812954613e-10,0.0003909272491,-0.0007794233970344,0.0,0.0,0.0,-0.0021751332096755,60.0,-0.8534730672836304,-0.0,-3.157226036165639e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,3.0904237064532936e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,3.2543670386075974e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,2.4036657123360783e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,3.2543644920224324e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001543730468256,287.31982421875,294.1499938964844,282.5689697265625,282.1993408203125,286.4332275390625,284.2952880859375,286.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293959016446,4.119674323899147e-10,0.0003293954941909,-0.0007536738994531,0.0,0.0,0.0,-0.0018553802510723,60.0,-0.9766664505004884,-0.0,-7.393252232645864e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,3.048179678444285e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,3.2098821975523606e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,2.370809306739829e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,3.209879650967196e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0001522628735983,287.322021484375,294.1499938964844,282.549560546875,282.1856689453125,286.4272766113281,284.2942810058594,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003257573407609,4.0720152250095504e-10,0.0003257569333072,-0.0007447828538715,0.0,0.0,0.0,-0.0018347533186897,60.0,-0.9742223620414734,-0.0,-7.192511919384969e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,2.8971777283004485e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,3.050869599974249e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,2.2533633455168456e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,3.0508674171869643e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001447200193069,287.3266296386719,294.1499938964844,282.5115966796875,282.1584167480469,286.4158020019531,284.2931823730469,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003076163993682,3.8502273591589637e-10,0.0003076160210184,-0.0007046154350973,0.0,0.0,0.0,-0.0017328836256638,60.0,-0.952293574810028,-0.0,-6.497550497641669e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,2.8971777283004485e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,3.050869599974249e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,2.2533633455168456e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,3.0508674171869643e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001447200193069,287.3266296386719,294.1499938964844,282.5115966796875,282.1584167480469,286.4158020019531,284.2931823730469,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003076163993682,3.8502273591589637e-10,0.0003076160210184,-0.0007046154350973,0.0,0.0,0.0,-0.0017328836256638,60.0,-0.952293574810028,-0.0,-6.497550497641669e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,2.575875623733737e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,2.7125228371005505e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,2.0034613044117577e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,2.7125208362122063e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0001286703045479,287.3311462402344,294.1499938964844,282.4747314453125,282.1313171386719,286.4062194824219,284.2940673828125,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744710072875,3.4329439291269637e-10,0.0002744706580415,-0.0006280561792664,0.0,0.0,0.0,-0.0015460179420188,60.0,-0.8860030174255371,-0.0,-5.1362847308666915e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,2.575875623733737e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,2.7125228371005505e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,2.0034613044117577e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,2.7125208362122063e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0001286703045479,287.3311462402344,294.1499938964844,282.4747314453125,282.1313171386719,286.4062194824219,284.2940673828125,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744710072875,3.4329439291269637e-10,0.0002744706580415,-0.0006280561792664,0.0,0.0,0.0,-0.0015460179420188,60.0,-0.8860030174255371,-0.0,-5.1362847308666915e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.029481765930541e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.137143383151852e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.5784877177793533e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,2.1371417460613884e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0001013768051052,287.33514404296875,294.1499938964844,282.4389953613281,282.1043395996094,286.39923095703125,284.2969665527344,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189169172197,2.7314575601344865e-10,0.0002189166407333,-0.0004991881432943,0.0,0.0,0.0,-0.0012326894793659,60.0,-0.7711501121520996,-0.0,-3.188376007656757e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.029481765930541e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.137143383151852e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.5784877177793533e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,2.1371417460613884e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0001013768051052,287.33514404296875,294.1499938964844,282.4389953613281,282.1043395996094,286.39923095703125,284.2969665527344,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189169172197,2.7314575601344865e-10,0.0002189166407333,-0.0004991881432943,0.0,0.0,0.0,-0.0012326894793659,60.0,-0.7711501121520996,-0.0,-3.188376007656757e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.5575958968838677e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,1.6402245819335803e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.2114650417061055e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,1.6402234905399382e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,7.780513260513544e-05,287.3376770019531,294.1499938964844,282.4112243652344,282.0828552246094,286.3961486816406,284.3001708984375,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001670107885729,2.0862894745121707e-10,0.0001670105702942,-0.0003814785450231,0.0,0.0,0.0,-0.0009405650198459,60.0,-0.6117419004440308,-0.0,-1.8780572652588035e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,1.4533981811837292e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.5304993212339468e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,1.1304222425678743e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,1.5304982298403047e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,7.260023994604126e-05,287.33819580078125,294.1499938964844,282.4043884277344,282.0774841308594,286.3956298828125,284.30096435546875,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548668224131,1.9369932047208488e-10,0.0001548666186863,-0.0003543722559697,0.0,0.0,0.0,-0.0008723205537535,60.0,-0.5774111151695251,-0.0,-1.635190871596137e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.1966698366450146e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.2601517482835334e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.307443178840911e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,1.2601509297383018e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,5.9776131820399314e-05,287.33917236328125,294.1499938964844,282.3874816894531,282.0640869140625,286.3947448730469,284.302734375,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275115064345,1.5948463383264055e-10,0.0001275113463634,-0.000291776494123,0.0,0.0,0.0,-0.0007182357949204,60.0,-0.4912462830543518,-0.0,-1.1085311557579303e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.697295354271772e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.0211726475972682e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.54235043132212e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.0211719200015068e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,4.843999704462476e-05,287.33990478515625,294.1499938964844,282.370849609375,282.0507202148437,286.3941650390625,284.3041687011719,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033299995469,1.2923960512889463e-10,0.0001033298685797,-0.000236443374888,0.0,0.0,0.0,-0.0005820282385684,60.0,-0.4091012477874756,-0.0,-7.279482572286611e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.202015356393531e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,6.531025064759888e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,4.823795734409941e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,6.531020517286379e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,3.09803472191561e-05,287.3407287597656,294.1499938964844,282.33837890625,282.0240173339844,286.3935852050781,284.305908203125,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608582771150395e-05,8.265663153927959e-11,6.608574040001258e-05,-0.0001512199669377,0.0,0.0,0.0,-0.0003722424735315,60.0,-0.2729044556617737,-0.0,-2.9775901189132965e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.202015356393531e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,6.531025064759888e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,4.823795734409941e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,6.531020517286379e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,3.09803472191561e-05,287.3407287597656,294.1499938964844,282.33837890625,282.0240173339844,286.3935852050781,284.305908203125,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608582771150395e-05,8.265663153927959e-11,6.608574040001258e-05,-0.0001512199669377,0.0,0.0,0.0,-0.0003722424735315,60.0,-0.2729044556617737,-0.0,-2.9775901189132965e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,4.097176770301303e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,4.314527359383646e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,3.186696858392679e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,4.31452417615219e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,2.046624467766378e-05,287.3410949707031,294.1499938964844,282.3070068359375,281.9973449707031,286.39337158203125,284.3067626953125,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.365754284663126e-05,5.460451882322026e-11,4.365748827694915e-05,-9.989881800720468e-05,0.0,0.0,0.0,-0.0002459103998262,60.0,-0.1794368773698806,-0.0,-1.2994770537400058e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,4.097176770301303e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,4.314527359383646e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,3.186696858392679e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,4.31452417615219e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,2.046624467766378e-05,287.3410949707031,294.1499938964844,282.3070068359375,281.9973449707031,286.39337158203125,284.3067626953125,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.365754284663126e-05,5.460451882322026e-11,4.365748827694915e-05,-9.989881800720468e-05,0.0,0.0,0.0,-0.0002459103998262,60.0,-0.1794368773698806,-0.0,-1.2994770537400058e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.9448242457874585e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,3.101043830611161e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,2.2904216621100204e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,3.1010415568744065e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.4710005416418426e-05,287.3412170410156,294.1499938964844,282.2767028808594,281.970703125,286.39324951171875,284.3071594238281,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13785785692744e-05,3.9246682292937145e-11,3.137853855150752e-05,-7.180166721809655e-05,0.0,0.0,0.0,-0.0001767465146258,60.0,-0.1248170360922813,-0.0,-6.713020417326021e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.9448242457874585e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,3.101043830611161e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,2.2904216621100204e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,3.1010415568744065e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.4710005416418426e-05,287.3412170410156,294.1499938964844,282.2767028808594,281.970703125,286.39324951171875,284.3071594238281,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13785785692744e-05,3.9246682292937145e-11,3.137853855150752e-05,-7.180166721809655e-05,0.0,0.0,0.0,-0.0001767465146258,60.0,-0.1248170360922813,-0.0,-6.713020417326021e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.1968039618514013e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.3133418380894e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.7086274510802468e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.313340246473672e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.097349013434723e-05,287.3412780761719,294.1499938964844,282.2474365234375,281.9440612792969,286.3931884765625,284.307373046875,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.340803439437877e-05,2.9277517910042405e-11,2.340800529054832e-05,-5.356316978577525e-05,0.0,0.0,0.0,-0.0001318507420364,60.0,-0.0905635729432106,-0.0,-3.7357845983354565e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.1968039618514013e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.3133418380894e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.7086274510802468e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.313340246473672e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.097349013434723e-05,287.3412780761719,294.1499938964844,282.2474365234375,281.9440612792969,286.3931884765625,284.307373046875,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.340803439437877e-05,2.9277517910042405e-11,2.340800529054832e-05,-5.356316978577525e-05,0.0,0.0,0.0,-0.0001318507420364,60.0,-0.0905635729432106,-0.0,-3.7357845983354565e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.8565807522463729e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.9550702745618764e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.4440090581047116e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.955068910319824e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.27400469663553e-06,287.34130859375,294.1499938964844,282.2331848144531,281.9307556152344,286.3931884765625,284.3074645996094,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.978281579795293e-05,2.474330983159856e-11,1.978279215109069e-05,-4.5267788664205e-05,0.0,0.0,0.0,-0.0001114309270633,60.0,-0.0776321068406105,-0.0,-2.6682524245646988e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.5283262655430008e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.609402261237847e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,1.1886996844623354e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,1.6094011243694697e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.634305802639574e-06,287.3413391113281,294.1499938964844,282.2192077636719,281.9174194335937,286.3931884765625,284.3074951171875,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.628513382456731e-05,2.036858355591864e-11,1.628511381568387e-05,-3.726423165062442e-05,0.0,0.0,0.0,-9.172946738544852e-05,60.0,-0.0656517148017883,-0.0,-1.808137146952493e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.348204343950784e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.84411599347368e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.27083488527569e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.844109172263416e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,4.669621375796851e-06,287.34130859375,294.1499938964844,282.1920166015625,281.8907165527344,286.3931579589844,284.3075256347656,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.961048817785922e-06,1.2458746707910695e-11,9.9610369943548e-06,-2.279320870002266e-05,0.0,0.0,0.0,-5.610771768260747e-05,60.0,-0.0435246936976909,-0.0,-6.764810066284266e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.348204343950784e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.84411599347368e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.27083488527569e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.844109172263416e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,4.669621375796851e-06,287.34130859375,294.1499938964844,282.1920166015625,281.8907165527344,286.3931579589844,284.3075256347656,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.961048817785922e-06,1.2458746707910695e-11,9.9610369943548e-06,-2.279320870002266e-05,0.0,0.0,0.0,-5.610771768260747e-05,60.0,-0.0435246936976909,-0.0,-6.764810066284266e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,4.845621788263088e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,5.102676254864491e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,3.768821557059709e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,5.102672844259359e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,2.4204882720368914e-06,287.34130859375,294.1499938964844,282.1658630371094,281.86395263671875,286.3931579589844,284.3075561523437,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163326932233758e-06,6.458005571280401e-12,5.163320111023495e-06,-1.1814872777904384e-05,0.0,0.0,0.0,-2.9083515983074903e-05,60.0,-0.0256671272218227,-0.0,-1.817599673201165e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
