time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,4.845621788263088e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,5.102676254864491e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,3.768821557059709e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,5.102672844259359e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,2.4204882720368914e-06,287.34130859375,294.1499938964844,282.1658630371094,281.86395263671875,286.3931579589844,284.3075561523437,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163326932233758e-06,6.458005571280401e-12,5.163320111023495e-06,-1.1814872777904384e-05,0.0,0.0,0.0,-2.9083515983074903e-05,60.0,-0.0256671272218227,-0.0,-1.817599673201165e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.1112296622050053e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.223227966169361e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.6420695203578364e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.2232264029753426e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.0546028761382331e-06,287.3412780761719,294.1499938964844,282.14068603515625,281.8370666503906,286.3931579589844,284.3075561523437,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249669023512979e-06,2.813730368492196e-12,2.2496660676551983e-06,-5.147747742739739e-06,0.0,0.0,0.0,-1.2671720469370484e-05,60.0,-0.0132089452818036,-0.0,-3.4504056512993375e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.1112296622050053e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.223227966169361e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.6420695203578364e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.2232264029753426e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.0546028761382331e-06,287.3412780761719,294.1499938964844,282.14068603515625,281.8370666503906,286.3931579589844,284.3075561523437,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249669023512979e-06,2.813730368492196e-12,2.2496660676551983e-06,-5.147747742739739e-06,0.0,0.0,0.0,-1.2671720469370484e-05,60.0,-0.0132089452818036,-0.0,-3.4504056512993375e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,8.131792128551751e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,8.56317399211548e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,6.324734869167514e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,8.563168307773594e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.061998026827496e-07,287.3412780761719,294.1499938964844,282.119384765625,281.8133544921875,286.3931579589844,284.3075561523437,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.665139148433809e-07,1.0837886577769185e-12,8.665127779750037e-07,-1.9827696178253973e-06,0.0,0.0,0.0,-4.880814231000841e-06,60.0,-0.0064839711412787,-0.0,-5.1188420228899176e-14,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,7.131461643439253e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.509777333325476e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,5.5466991000230343e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.50977164898359e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,3.562312258509337e-07,287.3412780761719,294.1499938964844,282.1165466308594,281.8100891113281,286.3931579589844,284.3075561523437,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.599209652653371e-07,9.50468219754197e-13,7.599200557706354e-07,-1.738860646582907e-06,0.0,0.0,0.0,-4.280402208678424e-06,60.0,-0.0058231698349118,-0.0,-3.9369173204665056e-14,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,3.498701062198961e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,3.6843029960209606e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,2.7212152531319592e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,3.6843005091213854e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.7476733660259924e-07,287.3412780761719,294.1499938964844,282.1048278808594,281.79656982421875,286.3931579589844,284.3075561523437,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.728210060671701e-07,4.663070060292873e-13,3.7282052289810963e-07,-8.530917057214538e-07,0.0,0.0,0.0,-2.0999868866056204e-06,60.0,-0.0035948888398706,-0.0,-9.475733864011336e-15,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.5892720028887197e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.6735810959289665e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.2361019763318382e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.6735798524791793e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.938741930502148e-08,287.3412780761719,294.1499938964844,282.0933837890625,281.7829895019531,286.3931579589844,284.3075561523437,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6935342728174876e-07,2.1185567948382722e-13,1.69353214118928e-07,-3.875175309531187e-07,0.0,0.0,0.0,-9.539362508803606e-07,60.0,-0.0021777879446744,-0.0,-1.9552201281907308e-15,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.2658915027330402e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.3330455628235427e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.84583525820426e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.3330445636228203e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.3233893676795105e-09,287.3412780761719,294.1499938964844,282.0711975097656,281.7557067871094,286.3931579589844,284.3075256347656,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3486658900774272e-08,1.6842931671763595e-14,1.34866420253843e-08,-3.0861279753935384e-08,0.0,0.0,0.0,-7.596099749207499e-08,60.0,-0.0005441015237011,-0.0,-1.2404867822891297e-17,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.2658915027330402e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.3330455628235427e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.84583525820426e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.3330445636228203e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.3233893676795105e-09,287.3412780761719,294.1499938964844,282.0711975097656,281.7557067871094,286.3931579589844,284.3075256347656,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3486658900774272e-08,1.6842931671763595e-14,1.34866420253843e-08,-3.0861279753935384e-08,0.0,0.0,0.0,-7.596099749207499e-08,60.0,-0.0005441015237011,-0.0,-1.2404867822891297e-17,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,-1.7908753646711515e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-1.1501718466533362e-09,287.3412780761719,294.1499938964844,282.04998779296875,281.7282409667969,286.3931579589844,284.3075256347656,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.463661497031921e-09,-3.072755800007771e-15,-2.463658610452057e-09,5.631670685346535e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196665252791,-0.0,-4.1040987436942987e-19,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,-1.7908753646711515e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-1.1501718466533362e-09,287.3412780761719,294.1499938964844,282.04998779296875,281.7282409667969,286.3931579589844,284.3075256347656,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.463661497031921e-09,-3.072755800007771e-15,-2.463658610452057e-09,5.631670685346535e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196665252791,-0.0,-4.1040987436942987e-19,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.5594044245069725e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.559402516311149e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.2140703720131538e-10,287.3412780761719,294.1499938964844,282.0292358398437,281.7006530761719,286.3931579589844,284.3075256347656,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6614016546133707e-10,3.3757219622465383e-16,2.6613983239442973e-10,-6.04343186605405e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8894481147290207e-05,-0.0,-4.572776403021746e-21,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.5594044245069725e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.559402516311149e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.2140703720131538e-10,287.3412780761719,294.1499938964844,282.0292358398437,281.7006530761719,286.3931579589844,284.3075256347656,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6614016546133707e-10,3.3757219622465383e-16,2.6613983239442973e-10,-6.04343186605405e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8894481147290207e-05,-0.0,-4.572776403021746e-21,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-5.3882198182420016e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.5559375796402328e-11,287.3412780761719,294.1499938964844,282.0083923339844,281.6729431152344,286.3931579589844,284.3075256347656,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.668635699729308e-11,-6.397058838949473e-17,-5.668629107780099e-11,1.2849371566758802e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.880281711753923e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-5.3882198182420016e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.5559375796402328e-11,287.3412780761719,294.1499938964844,282.0083923339844,281.6729431152344,286.3931579589844,284.3075256347656,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.668635699729308e-11,-6.397058838949473e-17,-5.668629107780099e-11,1.2849371566758802e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.880281711753923e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,281.9979553222656,281.6590576171875,286.3931579589844,284.3075256347656,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.089528853763123e-12,4.870472120346424e-18,-2.089533624252682e-12,2.106114978597806e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.805147338833194e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.98748779296875,281.6451416015625,286.3931579589844,284.3075256347656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-4.2780543481057975e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.966552734375,281.61724853515625,286.3931579589844,284.3075256347656,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.9621890007547336e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.966552734375,281.61724853515625,286.3931579589844,284.3075256347656,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.9621890007547336e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.945556640625,281.5893249511719,286.3931579589844,284.3075256347656,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.5322201508970466e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.945556640625,281.5893249511719,286.3931579589844,284.3075256347656,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.5322201508970466e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.924560546875,281.5613098144531,286.3931579589844,284.3075256347656,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.3027987481327727e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.924560546875,281.5613098144531,286.3931579589844,284.3075256347656,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.3027987481327727e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.9043884277344,281.5343933105469,286.3931579589844,284.3075256347656,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.134040414603078e-06,-0.0,-8.563609009468579e-38,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.9035339355469,281.53326416015625,286.3931579589844,284.3075256347656,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.127436573573505e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.8930358886719,281.51922607421875,286.3931579589844,284.3075256347656,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911792158317543e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.048397163889604e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.8825378417969,281.50518798828125,286.3931579589844,284.3075256347656,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.9731151041924022e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.8615417480469,281.4770812988281,286.3931579589844,284.3075256347656,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.831454596867843e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.8615417480469,281.4770812988281,286.3931579589844,284.3075256347656,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.831454596867843e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,281.8406066894531,281.4489440917969,286.3931579589844,284.3075256347656,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.659773322751196e-13,7.530204791971373e-18,5.659697970700206e-13,-2.230865665808768e-12,0.0,0.0,0.0,0.0,60.0,-1.7005420431814855e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,281.8406066894531,281.4489440917969,286.3931579589844,284.3075256347656,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.659773322751196e-13,7.530204791971373e-18,5.659697970700206e-13,-2.230865665808768e-12,0.0,0.0,0.0,0.0,60.0,-1.7005420431814855e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,281.8197021484375,281.4208068847656,286.3931579589844,284.3075256347656,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.659773322751196e-13,7.530204791971373e-18,5.659697970700206e-13,-2.230865665808768e-12,0.0,0.0,0.0,0.0,60.0,-1.580263756295608e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,281.8197021484375,281.4208068847656,286.3931579589844,284.3075256347656,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.659773322751196e-13,7.530204791971373e-18,5.659697970700206e-13,-2.230865665808768e-12,0.0,0.0,0.0,0.0,60.0,-1.580263756295608e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.7988586425781,281.3926696777344,286.3931579589844,284.3075256347656,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.4682514120067935e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.7988586425781,281.3926696777344,286.3931579589844,284.3075256347656,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.4682514120067935e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,281.7884826660156,281.37860107421875,286.3931579589844,284.3075256347656,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,2.089528853763123e-12,4.870472120346424e-18,-2.089533624252682e-12,2.106114978597806e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4147387901175534e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.7781066894531,281.3645324707031,286.3931579589844,284.3075256347656,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.3632300124299943e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.7574462890625,281.3363952636719,286.3931579589844,284.3075256347656,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.2663606412388615e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.7574462890625,281.3363952636719,286.3931579589844,284.3075256347656,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.2663606412388615e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,281.73687744140625,281.3083190917969,286.3931579589844,284.3075256347656,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911791744727236e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.1765504268623772e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
