time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.59197998046875,279.7047119140625,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911786368053253e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.3936069187536761e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,280.5809936523437,279.6950988769531,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,2.089528853763123e-12,4.870466330082135e-18,-2.089533624252682e-12,2.106114978597806e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4323182639941482e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.570068359375,279.68560791015625,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911785127282334e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-3.103380367974751e-05,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.5484313964844,279.6671142578125,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911784713692028e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.3899749319534749e-05,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.5484313964844,279.6671142578125,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911784713692028e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.3899749319534749e-05,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.5272216796875,279.64923095703125,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911784713692028e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-5.337765287549701e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.5272216796875,279.64923095703125,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911784713692028e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-5.337765287549701e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.50640869140625,279.6319885253906,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911784713692028e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.9693807189469226e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.50640869140625,279.6319885253906,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911784713692028e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.9693807189469226e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.48614501953125,279.6154479980469,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911784713692028e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-7.211004913187935e-07,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.48614501953125,279.6154479980469,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.911784713692028e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-7.211004913187935e-07,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.4761962890625,279.6074523925781,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-4.931137027597288e-07,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.4664306640625,279.5996398925781,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-3.4252673231094377e-07,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.4473571777344,279.5845642089844,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.2649488212446158e-07,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.4473571777344,279.5845642089844,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.2649488212446158e-07,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.4289855957031,279.5702514648437,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-5.0188067035605854e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.4289855957031,279.5702514648437,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-5.0188067035605854e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.4114074707031,279.5567626953125,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.2748583461407186e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.4114074707031,279.5567626953125,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-2.2748583461407186e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.3946228027344,279.5440979003906,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.2592559883728429e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.3946228027344,279.5440979003906,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.2592559883728429e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.3865966796875,279.5381164550781,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-1.0360966307132458e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,280.3787536621094,279.5323181152344,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,2.089528853763123e-12,4.870464262130604e-18,-2.089533624252682e-12,2.106114978597806e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0064939104381665e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,280.3638610839844,279.5214233398437,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,2.089528853763123e-12,4.87046467572091e-18,-2.089533624252682e-12,2.106114978597806e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.58674029050144e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.9898615903884281e-13,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.277968724767986e-12,287.3412780761719,294.1499938964844,280.3638610839844,279.5214233398437,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,2.089528853763123e-12,4.87046467572091e-18,-2.089533624252682e-12,2.106114978597806e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.58674029050144e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.3500061035156,279.511474609375,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,287.3412780761719,294.1499938964844,280.3500061035156,279.511474609375,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.21634525539011e-13,6.9117843001017225e-18,6.216276408552157e-13,-5.493890932461998e-13,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,6.952681097516233e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.321512729419055e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,5.4076476629916215e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.321507844437747e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,3.4730078368738766e-08,287.3412780761719,294.1499938964844,280.33856201171875,279.504638671875,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.407627578004394e-08,9.265961072426125e-14,7.40761834094883e-08,-1.695105709131895e-07,0.0,0.0,0.0,-4.172616172581911e-07,60.0,-0.0002115493116434,-0.0,-3.742000449160775e-16,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,6.952681097516233e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.321512729419055e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,5.4076476629916215e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.321507844437747e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,3.4730078368738766e-08,287.3412780761719,294.1499938964844,280.33856201171875,279.504638671875,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.407627578004394e-08,9.265961072426125e-14,7.40761834094883e-08,-1.695105709131895e-07,0.0,0.0,0.0,-4.172616172581911e-07,60.0,-0.0002115493116434,-0.0,-3.742000449160775e-16,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.1439279035130313e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.2046119479691697e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,8.897227843362998e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.2046110953178868e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.714156259273295e-07,287.3412170410156,294.1499938964844,280.3308410644531,279.5028381347656,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.218867851093819e-06,1.5245132630251068e-12,1.2188662594780908e-06,-2.7890887395187747e-06,0.0,0.0,0.0,-6.865535397082567e-06,60.0,-0.0025547072291374,-0.0,-1.0129698187026637e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.1439279035130313e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.2046119479691697e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,8.897227843362998e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.2046110953178868e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.714156259273295e-07,287.3412170410156,294.1499938964844,280.3308410644531,279.5028381347656,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.218867851093819e-06,1.5245132630251068e-12,1.2188662594780908e-06,-2.7890887395187747e-06,0.0,0.0,0.0,-6.865535397082567e-06,60.0,-0.0025547072291374,-0.0,-1.0129698187026637e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5020057137226104e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.634734244111314e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.946007017750162e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,2.6347325388087484e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2498036312535987e-06,287.3412170410156,294.1499938964844,280.32830810546875,279.5037536621094,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.665918373168097e-06,3.334420630232704e-12,2.665914962562965e-06,-6.1003183873253874e-06,0.0,0.0,0.0,-1.5016368706710637e-05,60.0,-0.0071777943521738,-0.0,-4.845915335671691e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,4.773805244440155e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.027050065109506e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,3.712964087299042e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,5.027046654504375e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.3846143903938355e-06,287.3412170410156,294.1499938964844,280.32666015625,279.505859375,286.3931579589844,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.0865601224359125e-06,6.36205107693022e-12,5.086554210720351e-06,-1.1639373042271473e-05,0.0,0.0,0.0,-2.8651164029724896e-05,60.0,-0.0148166408762335,-0.0,-1.764121834724186e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.3713718090002658e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.4441214943872185e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.0666238949852411e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.4441204712056788e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.8502858994179405e-06,287.3412475585937,294.1499938964844,280.3258361816406,279.51336669921875,286.39312744140625,284.3075866699219,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.461220654164208e-05,1.827629887707349e-11,1.4612188351748046e-05,-3.343650314491242e-05,0.0,0.0,0.0,-8.230643288698047e-05,60.0,-0.0456667654216289,-0.0,-1.4558266051012403e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.3713718090002658e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.4441214943872185e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.0666238949852411e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.4441204712056788e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.8502858994179405e-06,287.3412475585937,294.1499938964844,280.3258361816406,279.51336669921875,286.39312744140625,284.3075866699219,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.461220654164208e-05,1.827629887707349e-11,1.4612188351748046e-05,-3.343650314491242e-05,0.0,0.0,0.0,-8.230643288698047e-05,60.0,-0.0456667654216289,-0.0,-1.4558266051012403e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,3.095807869613054e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.26003691952792e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,2.407853571639862e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,3.260034645791165e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,1.546420025988482e-05,287.34136962890625,294.1499938964844,280.3282165527344,279.525146484375,286.3930358886719,284.30780029296875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.298647789051756e-05,4.125798661047675e-11,3.2986437872750685e-05,-7.548151916125789e-05,0.0,0.0,0.0,-0.0001858034956967,60.0,-0.1075515300035476,-0.0,-7.41903205536687e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,3.095807869613054e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.26003691952792e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,2.407853571639862e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,3.260034645791165e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,1.546420025988482e-05,287.34136962890625,294.1499938964844,280.3282165527344,279.525146484375,286.3930358886719,284.30780029296875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.298647789051756e-05,4.125798661047675e-11,3.2986437872750685e-05,-7.548151916125789e-05,0.0,0.0,0.0,-0.0001858034956967,60.0,-0.1075515300035476,-0.0,-7.41903205536687e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.917071575822774e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,6.230965482245665e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,4.60217279396602e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,6.230960934772156e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.9556995286839083e-05,287.34161376953125,294.1499938964844,280.3336486816406,279.5408935546875,286.3926696777344,284.30841064453125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.30478243692778e-05,7.885729569334643e-11,6.304774433374405e-05,-0.0001442694483557,0.0,0.0,0.0,-0.0003551305271685,60.0,-0.2131793648004531,-0.0,-2.7102720068228336e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.917071575822774e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,6.230965482245665e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,4.60217279396602e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,6.230960934772156e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.9556995286839083e-05,287.34161376953125,294.1499938964844,280.3336486816406,279.5408935546875,286.3926696777344,284.30841064453125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.30478243692778e-05,7.885729569334643e-11,6.304774433374405e-05,-0.0001442694483557,0.0,0.0,0.0,-0.0003551305271685,60.0,-0.2131793648004531,-0.0,-2.7102720068228336e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.753120139066596e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.585769253637409e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,4.871884812018834e-05,287.342529296875,294.1499938964844,280.3419494628906,279.56036376953125,286.3916320800781,284.3096923828125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221679093,1.299809565535881e-10,0.000103922036942,-0.0002378001518081,0.0,0.0,0.0,-0.000585364177823,60.0,-0.3688116669654846,-0.0,-7.36353478192342e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
