time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.753120139066596e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.585769253637409e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,4.871884812018834e-05,287.342529296875,294.1499938964844,280.3419494628906,279.56036376953125,286.3916320800781,284.3096923828125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221679093,1.299809565535881e-10,0.000103922036942,-0.0002378001518081,0.0,0.0,0.0,-0.000585364177823,60.0,-0.3688116669654846,-0.0,-7.36353478192342e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.1859144251502585e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.2488258107623553e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.223789675161242e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.2488249012676532e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,5.923887511016801e-05,287.3433532714844,294.1499938964844,280.3471374511719,279.5714111328125,286.3905334472656,284.310546875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804843545019764e-10,0.0001263625163119,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613771736621856,-0.0,-1.0886941348431374e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,1.399900338583393e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.474163400416728e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,1.0888126780628228e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.474162309023086e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,6.992791168158874e-05,287.34442138671875,294.1499938964844,280.3529968261719,279.5832824707031,286.38897705078125,284.3114013671875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637522121,1.8656690081719768e-10,0.0001491635630372,-0.0003413239610381,0.0,0.0,0.0,-0.0008401972008869,60.0,-0.558748185634613,-0.0,-1.5170272815723251e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,1.8581182303023525e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.9566892660805024e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.4452049072133376e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,1.95668781088898e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.2816844698973e-05,287.3471984863281,294.1499938964844,280.3665771484375,279.6093444824219,286.3841247558594,284.3124389648437,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979883236344,2.4763427419749457e-10,0.0001979880762519,-0.000453046784969,0.0,0.0,0.0,-0.0011152124498039,60.0,-0.7634363174438477,-0.0,-2.672673193870878e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,1.8581182303023525e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.9566892660805024e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.4452049072133376e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,1.95668781088898e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.2816844698973e-05,287.3471984863281,294.1499938964844,280.3665771484375,279.6093444824219,286.3841247558594,284.3124389648437,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979883236344,2.4763427419749457e-10,0.0001979880762519,-0.000453046784969,0.0,0.0,0.0,-0.0011152124498039,60.0,-0.7634363174438477,-0.0,-2.672673193870878e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.5207096769008785e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.654430318216328e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.960554436664097e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,2.654428499226924e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001259146520169,287.3509826660156,294.1499938964844,280.3825378417969,279.6383056640625,286.3750305175781,284.31011962890625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685891231521,3.3593855475189116e-10,0.00026858880301,-0.0006145993829704,0.0,0.0,0.0,-0.0015128875384107,60.0,-1.0193227529525757,-0.0,-4.9186370532083865e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.5207096769008785e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.654430318216328e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.960554436664097e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,2.654428499226924e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001259146520169,287.3509826660156,294.1499938964844,280.3825378417969,279.6383056640625,286.3750305175781,284.31011962890625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685891231521,3.3593855475189116e-10,0.00026858880301,-0.0006145993829704,0.0,0.0,0.0,-0.0015128875384107,60.0,-1.0193227529525757,-0.0,-4.9186370532083865e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,3.731760807568208e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,3.929726517526433e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,2.902484266087413e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,3.929723607143387e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0001864091755123,287.35516357421875,294.1499938964844,280.4007263183594,279.6698913574219,286.3551330566406,284.2948608398437,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950138634536,4.947167120405993e-10,0.0003950133686885,-0.00090560503304,0.0,0.0,0.0,-0.0022254046052694,60.0,-1.4421852827072144,-0.0,-1.0780196291193532e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,3.731760807568208e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,3.929726517526433e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,2.902484266087413e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,3.929723607143387e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0001864091755123,287.35516357421875,294.1499938964844,280.4007263183594,279.6698913574219,286.3551330566406,284.2948608398437,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950138634536,4.947167120405993e-10,0.0003950133686885,-0.00090560503304,0.0,0.0,0.0,-0.0022254046052694,60.0,-1.4421852827072144,-0.0,-1.0780196291193532e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,4.624408393283375e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,4.869727854384109e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,3.596766691771336e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,4.869724580203183e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.0002309987467015,287.3561706542969,294.1499938964844,280.42095947265625,279.703857421875,286.30792236328125,284.2538757324219,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006689911242574,7.928298018100574e-10,0.0006689903675578,-0.0014153715455904,0.0,0.0,0.0,-0.0037413234822452,60.0,-2.265326976776123,-0.0,-1.6554315251937624e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,4.624408393283375e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,4.869727854384109e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,3.596766691771336e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,4.869724580203183e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.0002309987467015,287.3561706542969,294.1499938964844,280.42095947265625,279.703857421875,286.30792236328125,284.2538757324219,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006689911242574,7.928298018100574e-10,0.0006689903675578,-0.0014153715455904,0.0,0.0,0.0,-0.0037413234822452,60.0,-2.265326976776123,-0.0,-1.6554315251937624e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,6.015977123752237e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,6.335118087008595e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,4.6790992200840265e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,6.335112993838266e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0003005104954354,287.3564147949219,294.1499938964844,280.4317932128906,279.7216491699219,286.2669372558594,284.22772216796875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008753801812417,1.0025162922033815e-09,0.0008753791917115,-0.0017602507723495,0.0,0.0,0.0,-0.0048796259798109,60.0,-2.9903688430786133,-0.0,-2.8016316377943443e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.006709296954796e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.484504698775709e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.005227234913036e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.484498150413856e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0004499037459027,287.354736328125,294.1499938964844,280.4430847167969,279.7398986816406,286.2203063964844,284.1932678222656,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860941208899,1.1783456432823414e-09,0.0009860929567366,-0.0021117934957146,0.0,0.0,0.0,-0.0055284998379647,60.0,-3.6356496810913086,-0.0,-6.279582720480903e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.023249054327607e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004510612052399,287.3498229980469,294.1499938964844,280.4669494628906,279.7777709960937,286.122314453125,284.0941162109375,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621666395105,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162800312042236,-0.0,-6.311927336355438e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.023249054327607e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004510612052399,287.3498229980469,294.1499938964844,280.4669494628906,279.7777709960937,286.122314453125,284.0941162109375,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621666395105,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162800312042236,-0.0,-6.311927336355438e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.050959488376976e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.531102114124224e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.531095565762372e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004521141236182,287.344970703125,294.1499938964844,280.4924011230469,279.8171691894531,286.0260314941406,283.9516906738281,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703095109384378e-09,0.0009644122910685,-0.0035130325704813,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.227950096130371,-0.0,-6.341423386402313e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.050959488376976e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.531102114124224e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.531095565762372e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004521141236182,287.344970703125,294.1499938964844,280.4924011230469,279.8171691894531,286.0260314941406,283.9516906738281,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703095109384378e-09,0.0009644122910685,-0.0035130325704813,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.227950096130371,-0.0,-6.341423386402313e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.541989129502326e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.047684630379081e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0004526305710896,287.3401184082031,294.1499938964844,280.51922607421875,279.8578491210937,285.93170166015625,283.7875366210937,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655152098275,1.8318443428810838e-09,0.0009655133471824,-0.0038504090625792,0.0,0.0,0.0,-0.0057209329679608,60.0,-4.225540637969971,-0.0,-6.355912063327196e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.541989129502326e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.047684630379081e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0004526305710896,287.3401184082031,294.1499938964844,280.51922607421875,279.8578491210937,285.93170166015625,283.7875366210937,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655152098275,1.8318443428810838e-09,0.0009655133471824,-0.0038504090625792,0.0,0.0,0.0,-0.0057209329679608,60.0,-4.225540637969971,-0.0,-6.355912063327196e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.050979911582544e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.546444198349492e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0004528422141447,287.3353271484375,294.1499938964844,280.5473022460937,279.8995361328125,285.83941650390625,283.61932373046875,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845680571644152e-09,0.0009659643983468,-0.0039885668084025,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.211925506591797,-0.0,-6.361850068969943e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.050979911582544e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.546444198349492e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0004528422141447,287.3353271484375,294.1499938964844,280.5473022460937,279.8995361328125,285.83941650390625,283.61932373046875,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845680571644152e-09,0.0009659643983468,-0.0039885668084025,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.211925506591797,-0.0,-6.361850068969943e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.065502672456204e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.546416549710556e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,7.050954445730895e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.546410728944466e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004528405843302,287.3329467773437,294.1499938964844,280.5617370605469,279.920654296875,285.7940673828125,283.53790283203125,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841344040509966e-09,0.0009659607312642,-0.0039874296635389,0.0,0.0,0.0,-0.0057468567974865,60.0,-4.20324182510376,-0.0,-6.361801041521177e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.065548510989174e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.546465298626572e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.050990825518966e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.54645875026472e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004528428835328,287.33056640625,294.1499938964844,280.5764465332031,279.9419250488281,285.7492370605469,283.4591979980469,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671923145,1.884678635377668e-09,0.0009659653296694,-0.0039888559840619,0.0,0.0,0.0,-0.0057471264153718,60.0,-4.19385290145874,-0.0,-6.361862858739188e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.072750981431454e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.056591857690364e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.554043208481744e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0004532026650849,287.3258361816406,294.1499938964844,280.6064758300781,279.9847717285156,285.6609802246094,283.3043518066406,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667336707934,1.9743486845413827e-09,0.000966731691733,-0.0042238277383148,0.0,0.0,0.0,-0.0057915775105357,60.0,-4.175448417663574,-0.0,-6.371968197527167e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.072750981431454e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.056591857690364e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.554043208481744e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0004532026650849,287.3258361816406,294.1499938964844,280.6064758300781,279.9847717285156,285.6609802246094,283.3043518066406,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667336707934,1.9743486845413827e-09,0.000966731691733,-0.0042238277383148,0.0,0.0,0.0,-0.0057915775105357,60.0,-4.175448417663574,-0.0,-6.371968197527167e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.099652379518376e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.077515329001471e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.582372149452568e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,0.0004545464471448,287.3211669921875,294.1499938964844,280.63726806640625,280.02783203125,285.5746154785156,283.1343994140625,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3094590684280547e-09,0.0009695965563878,-0.0051019457168877,0.0,0.0,0.0,-0.0059577031061053,60.0,-4.162415981292725,-0.0,-6.409804598206392e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.099652379518376e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.077515329001471e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.582372149452568e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,0.0004545464471448,287.3211669921875,294.1499938964844,280.63726806640625,280.02783203125,285.5746154785156,283.1343994140625,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3094590684280547e-09,0.0009695965563878,-0.0051019457168877,0.0,0.0,0.0,-0.0059577031061053,60.0,-4.162415981292725,-0.0,-6.409804598206392e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.146478259935976e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.63168786256574e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.113935134839267e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.631681314203888e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004568854928947,287.3164978027344,294.1499938964844,280.66864013671875,280.0707702636719,285.4898986816406,282.92681884765625,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745873976498,2.8928006656769867e-09,0.0009745844872668,-0.0066304951906204,0.0,0.0,0.0,-0.006246889475733,60.0,-4.157849788665772,-0.0,-6.47593552116632e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.146478259935976e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.63168786256574e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.113935134839267e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.631681314203888e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004568854928947,287.3164978027344,294.1499938964844,280.66864013671875,280.0707702636719,285.4898986816406,282.92681884765625,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745873976498,2.8928006656769867e-09,0.0009745844872668,-0.0066304951906204,0.0,0.0,0.0,-0.006246889475733,60.0,-4.157849788665772,-0.0,-6.47593552116632e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.196005703415722e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.683842654339968e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.683836105978116e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0004593594931066,287.3118591308594,294.1499938964844,280.700439453125,280.1133117675781,285.40673828125,282.6812438964844,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509809110013861e-09,0.0009798608953133,-0.0082472115755081,0.0,0.0,0.0,-0.0065527688711881,60.0,-4.158054351806641,-0.0,-6.546252251382613e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.196005703415722e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.683842654339968e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.683836105978116e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0004593594931066,287.3118591308594,294.1499938964844,280.700439453125,280.1133117675781,285.40673828125,282.6812438964844,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509809110013861e-09,0.0009798608953133,-0.0082472115755081,0.0,0.0,0.0,-0.0065527688711881,60.0,-4.158054351806641,-0.0,-6.546252251382613e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.217259503202512e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.70622422755696e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.168987940531224e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.706217679195106e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0004604211717378,287.3095397949219,294.1499938964844,280.7164306640625,280.1343688964844,285.36578369140625,282.55126953125,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774585088933691e-09,0.0009821251733228,-0.0089409723877906,0.0,0.0,0.0,-0.0066840308718383,60.0,-4.15753698348999,-0.0,-6.5765433987508e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.237445920007303e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.727480937726796e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,7.184688001871109e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.727475116960704e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004614295321516,287.3072204589844,294.1499938964844,280.73248291015625,280.1552429199219,285.3252258300781,282.42108154296875,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842796716839,4.026062150330745e-09,0.0009842757135629,-0.0095998765900731,0.0,0.0,0.0,-0.0068086991086602,60.0,-4.156186103820801,-0.0,-6.605377933510681e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.287643479183316e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.7803414973896e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.223730062833056e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.780334949027748e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0004639369726646,287.3026123046875,294.1499938964844,280.7646179199219,280.1962280273437,285.2452697753906,282.1637268066406,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896266274154,4.651417029322147e-09,0.0009896219708025,-0.0112383347004652,0.0,0.0,0.0,-0.007118709385395,60.0,-4.153635501861572,-0.0,-6.677354491557709e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.287643479183316e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.7803414973896e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.223730062833056e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.780334949027748e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0004639369726646,287.3026123046875,294.1499938964844,280.7646179199219,280.1962280273437,285.2452697753906,282.1637268066406,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896266274154,4.651417029322147e-09,0.0009896219708025,-0.0112383347004652,0.0,0.0,0.0,-0.007118709385395,60.0,-4.153635501861572,-0.0,-6.677354491557709e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.314450289821252e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.808570030145348e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,7.24458004697226e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.808564209379256e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004652760399039,287.2980041503906,294.1499938964844,280.7966613769531,280.2359924316406,285.16680908203125,281.9171447753906,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992486369796,4.985357016096259e-09,0.0009924813639372,-0.0121132330968976,0.0,0.0,0.0,-0.0072842771187424,60.0,-4.152590274810791,-0.0,-6.715949041335989e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.314450289821252e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.808570030145348e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,7.24458004697226e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.808564209379256e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004652760399039,287.2980041503906,294.1499938964844,280.7966613769531,280.2359924316406,285.16680908203125,281.9171447753906,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992486369796,4.985357016096259e-09,0.0009924813639372,-0.0121132330968976,0.0,0.0,0.0,-0.0072842771187424,60.0,-4.152590274810791,-0.0,-6.715949041335989e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.308746666647494e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.240143895614892e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.802557906368747e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004649911425076,287.29345703125,294.1499938964844,280.8284606933594,280.2742614746094,285.0903625488281,281.7218322753906,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914231244157463e-09,0.0009918718133121,-0.0119268912822008,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.13105583190918,-0.0,-6.707719535370418e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.308746666647494e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.240143895614892e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.802557906368747e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004649911425076,287.29345703125,294.1499938964844,280.8284606933594,280.2742614746094,285.0903625488281,281.7218322753906,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914231244157463e-09,0.0009918718133121,-0.0119268912822008,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.13105583190918,-0.0,-6.707719535370418e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
