time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.304611739935352e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004647845926228,287.2889709472656,294.1499938964844,280.85986328125,280.310791015625,285.01580810546875,281.56768798828125,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107705116271973,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.304611739935352e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004647845926228,287.2889709472656,294.1499938964844,280.85986328125,280.310791015625,285.01580810546875,281.56768798828125,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107705116271973,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.299571684096009e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.792901983018965e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.233007636386901e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.792896889848636e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004645328444894,287.2867126464844,294.1499938964844,280.8753662109375,280.32830810546875,284.97930908203125,281.5051574707031,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.7998351959677166e-09,0.0009908939246088,-0.0116271823644638,0.0,0.0,0.0,-0.007192300632596,60.0,-4.095143795013428,-0.0,-6.694494203429714e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.292955655837432e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.22786207916215e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.785929432837293e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004642023413907,287.28448486328125,294.1499938964844,280.8907165527344,280.3452453613281,284.9432678222656,281.4501037597656,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.08197546005249,-0.0,-6.684968667514114e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0004634232609532,287.2800598144531,294.1499938964844,280.9208068847656,280.3773803710937,284.87255859375,281.3603515625,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054242134094238,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0004634232609532,287.2800598144531,294.1499938964844,280.9208068847656,280.3773803710937,284.87255859375,281.3603515625,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054242134094238,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.754359780345112e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004627048037946,287.27569580078125,294.1499938964844,280.95001220703125,280.40692138671875,284.8037414550781,281.2935791015625,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026405334472656,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.754359780345112e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004627048037946,287.27569580078125,294.1499938964844,280.95001220703125,280.40692138671875,284.8037414550781,281.2935791015625,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026405334472656,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.253605821868403e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004622367268893,287.2713623046875,294.1499938964844,280.9794311523437,280.434814453125,284.7367248535156,281.24383544921875,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000108242034912,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.253605821868403e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004622367268893,287.2713623046875,294.1499938964844,280.9794311523437,280.434814453125,284.7367248535156,281.24383544921875,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000108242034912,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004620612307917,287.2670593261719,294.1499938964844,281.0102844238281,280.4623413085937,284.6715087890625,281.20733642578125,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975580930709839,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004620612307917,287.2670593261719,294.1499938964844,281.0102844238281,280.4623413085937,284.6715087890625,281.20733642578125,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975580930709839,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.25025378819555e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.740967652760446e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.740961831994356e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004620692925527,287.26495361328125,294.1499938964844,281.0262145996094,280.4759521484375,284.6395568847656,281.1931457519531,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963846921920776,-0.0,-6.623645276704337e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.74230861174874e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.742302790982647e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0004621329135261,287.2628173828125,294.1499938964844,281.0424499511719,280.489501953125,284.60797119140625,281.1810913085937,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952383518218994,-0.0,-6.625465687193356e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.749072341946884e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004624537541531,287.25860595703125,294.1499938964844,281.07586669921875,280.5162658691406,284.54608154296875,281.1632080078125,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930405139923096,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.749072341946884e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004624537541531,287.25860595703125,294.1499938964844,281.07586669921875,280.5162658691406,284.54608154296875,281.1632080078125,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930405139923096,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004629780305549,287.25439453125,294.1499938964844,281.1103820800781,280.542724609375,284.4858093261719,281.1527404785156,286.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909524917602539,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004629780305549,287.25439453125,294.1499938964844,281.1103820800781,280.542724609375,284.4858093261719,281.1527404785156,286.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909524917602539,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0004634735232684,287.250244140625,294.1499938964844,281.1459045410156,280.5688171386719,284.4270935058594,281.1491394042969,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8886780738830566,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0004634735232684,287.250244140625,294.1499938964844,281.1459045410156,280.5688171386719,284.4270935058594,281.1491394042969,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8886780738830566,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.77283125394024e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.218182872748002e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.77282616076991e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004635807999875,287.2461242675781,294.1499938964844,281.182373046875,280.5946350097656,284.3700256347656,281.1519775390625,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561864663799042e-09,0.0009888587519526,-0.0110037066042423,0.0,0.0,0.0,-0.0070743272081017,60.0,-3.865412473678589,-0.0,-6.667023200179757e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.77283125394024e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.218182872748002e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.77282616076991e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004635807999875,287.2461242675781,294.1499938964844,281.182373046875,280.5946350097656,284.3700256347656,281.1519775390625,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561864663799042e-09,0.0009888587519526,-0.0110037066042423,0.0,0.0,0.0,-0.0070743272081017,60.0,-3.865412473678589,-0.0,-6.667023200179757e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.2781956482213e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.770391625352204e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.216380618046969e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.770386532181874e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004634650540538,287.2440795898437,294.1499938964844,281.200927734375,280.607421875,284.34210205078125,281.155517578125,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969555270938e-09,0.0009886117186397,-0.0109280012547969,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.852216005325317,-0.0,-6.663691465291778e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.2754460638389e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.76749579422176e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.21424221410416e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004633277130778,287.2420349121094,294.1499938964844,281.2196655273437,280.6201477050781,284.3146057128906,281.1602478027344,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8382296562194815,-0.0,-6.659740137138216e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.76023729890585e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0004629836475942,287.23797607421875,294.1499938964844,281.2576904296875,280.6453857421875,284.26080322265625,281.1731872558594,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810448169708252,-0.0,-6.649846540085491e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.76023729890585e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0004629836475942,287.23797607421875,294.1499938964844,281.2576904296875,280.6453857421875,284.26080322265625,281.1731872558594,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810448169708252,-0.0,-6.649846540085491e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,7.162753900047392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.0004600209358613,287.23394775390625,294.1499938964844,281.2963256835937,280.6703796386719,284.2088623046875,281.1878662109375,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.7663190364837646,-0.0,-6.565007026893e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,7.162753900047392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.0004600209358613,287.23394775390625,294.1499938964844,281.2963256835937,280.6703796386719,284.2088623046875,281.1878662109375,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.7663190364837646,-0.0,-6.565007026893e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0004578803491313,287.22998046875,294.1499938964844,281.33551025390625,280.69512939453125,284.15869140625,281.202880859375,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720390558242798,-0.0,-6.504046012878463e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0004578803491313,287.22998046875,294.1499938964844,281.33551025390625,280.69512939453125,284.15869140625,281.202880859375,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720390558242798,-0.0,-6.504046012878463e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.5977280579973e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.597723692422731e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0004552746540866,287.22607421875,294.1499938964844,281.3751220703125,280.7196960449219,284.1103820800781,281.2169494628906,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899149408952326e-09,0.0009711426100693,-0.0055748014710843,0.0,0.0,0.0,-0.006047177594155,60.0,-3.6731786727905273,-0.0,-6.43022559643214e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.5977280579973e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.597723692422731e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0004552746540866,287.22607421875,294.1499938964844,281.3751220703125,280.7196960449219,284.1103820800781,281.2169494628906,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899149408952326e-09,0.0009711426100693,-0.0055748014710843,0.0,0.0,0.0,-0.006047177594155,60.0,-3.6731786727905273,-0.0,-6.43022559643214e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.08925212570466e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.571424016030504e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.571419650455935e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0004540269146673,287.2241516113281,294.1499938964844,281.3950500488281,280.7318725585937,284.0869140625,281.2230224609375,286.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178685898357457e-09,0.0009684809483587,-0.0047592688351869,0.0,0.0,0.0,-0.0058928863145411,60.0,-3.64883041381836,-0.0,-6.395026019845318e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,9.069856605492532e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.551000403007492e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,7.054339221213013e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.550995309837162e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.000453058106359,287.22222900390625,294.1499938964844,281.4150695800781,280.7440490722656,284.0639038085937,281.2284851074219,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664159733802,1.9370218762304603e-09,0.0009664139943197,-0.0041260151192545,0.0,0.0,0.0,-0.0057730805128812,60.0,-3.6254303455352783,-0.0,-6.367760363445997e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.050616063177586e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.530739043839276e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.03937403159216e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.530733950668946e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.000452096981462,287.2184143066406,294.1499938964844,281.45526123046875,280.76824951171875,284.0189819335937,281.23846435546875,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646189942,1.697260443300763e-09,0.0009643628727644,-0.0034977430477738,0.0,0.0,0.0,-0.0056542158126831,60.0,-3.5842792987823486,-0.0,-6.34076684491447e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.050616063177586e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.530739043839276e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.03937403159216e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.530733950668946e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.000452096981462,287.2184143066406,294.1499938964844,281.45526123046875,280.76824951171875,284.0189819335937,281.23846435546875,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646189942,1.697260443300763e-09,0.0009643628727644,-0.0034977430477738,0.0,0.0,0.0,-0.0056542158126831,60.0,-3.5842792987823486,-0.0,-6.34076684491447e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.04812040971592e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,0.0004519723297562,287.2146301269531,294.1499938964844,281.4955749511719,280.79229736328125,283.9755859375,281.248779296875,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.666127014132712e-09,0.0009640963980928,-0.0034161603543907,0.0,0.0,0.0,-0.0056387805379927,60.0,-3.5516390800476074,-0.0,-6.33726600085538e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.04812040971592e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,0.0004519723297562,287.2146301269531,294.1499938964844,281.4955749511719,280.79229736328125,283.9755859375,281.248779296875,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.666127014132712e-09,0.0009640963980928,-0.0034161603543907,0.0,0.0,0.0,-0.0056387805379927,60.0,-3.5516390800476074,-0.0,-6.33726600085538e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,0.0004518258501775,287.2108764648437,294.1499938964844,281.5359191894531,280.8162536621094,283.9336242675781,281.2601013183594,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629551604764856e-09,0.0009637838811613,-0.0033203174825757,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.5221190452575684,-0.0,-6.333154800586271e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
