time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,0.0004518258501775,287.2108764648437,294.1499938964844,281.5359191894531,280.8162536621094,283.9336242675781,281.2601013183594,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629551604764856e-09,0.0009637838811613,-0.0033203174825757,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.5221190452575684,-0.0,-6.333154800586271e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004513167077675,287.2071533203125,294.1499938964844,281.57623291015625,280.8401184082031,283.8930969238281,281.271484375,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4911949634552,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004513167077675,287.2071533203125,294.1499938964844,281.57623291015625,280.8401184082031,283.8930969238281,281.271484375,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4911949634552,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.02723622857593e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,7.021189230727032e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0004509291320573,287.2052917480469,294.1499938964844,281.5963439941406,280.8520202636719,283.8733825683594,281.2767944335937,286.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831340228758e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.4749441146850586,-0.0,-6.308033562163473e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004503102099988,287.2034606933594,294.1499938964844,281.6163635253906,280.8639221191406,283.85406494140625,281.28125,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514460578927356e-09,0.0009605510858818,-0.0023295157589018,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457444667816162,-0.0,-6.2907275832913e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.002821752801538e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,9.480408334638923e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,7.002200436545536e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.480404696660116e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,0.0004497095651458,287.20050048828125,294.1499938964844,281.65625,280.8877258300781,283.8187561035156,281.28765869140625,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007404417265206,8.824160846465642e-10,0.0007404408534057,-0.0015794443897902,0.0,0.0,0.0,-0.0041597285307943,60.0,-3.1775712966918945,-0.0,-6.27395237984274e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.002821752801538e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,9.480408334638923e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,7.002200436545536e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.480404696660116e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,0.0004497095651458,287.20050048828125,294.1499938964844,281.65625,280.8877258300781,283.8187561035156,281.28765869140625,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007404417265206,8.824160846465642e-10,0.0007404408534057,-0.0015794443897902,0.0,0.0,0.0,-0.0041597285307943,60.0,-3.1775712966918945,-0.0,-6.27395237984274e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,3.739363091881387e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,3.937731162295677e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,2.9083957997499965e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,3.937729343306273e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0001867889222921,287.2012634277344,294.1499938964844,281.69580078125,280.9114990234375,283.7994079589844,281.29364013671875,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004269385244697,5.268923075618659e-10,0.0004269380006007,-0.0009582706261426,0.0,0.0,0.0,-0.0024004725273698,60.0,-2.004227638244629,-0.0,-1.0823781870783478e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,3.739363091881387e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,3.937731162295677e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,2.9083957997499965e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,3.937729343306273e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0001867889222921,287.2012634277344,294.1499938964844,281.69580078125,280.9114990234375,283.7994079589844,281.29364013671875,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004269385244697,5.268923075618659e-10,0.0004269380006007,-0.0009582706261426,0.0,0.0,0.0,-0.0024004725273698,60.0,-2.004227638244629,-0.0,-1.0823781870783478e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,2.4024191588978283e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,2.529864104872104e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.868549588834867e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,2.5298630134784617e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,0.0001200058031827,287.2289733886719,294.1499938964844,281.7348937988281,280.935302734375,283.8022766113281,281.3117370605469,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559861459303,3.2017385964699925e-10,0.0002559858257882,-0.0005857567884959,0.0,0.0,0.0,-0.0014418974751606,60.0,-1.045116901397705,-0.0,-4.467670677854585e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,2.4024191588978283e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,2.529864104872104e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.868549588834867e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,2.5298630134784617e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,0.0001200058031827,287.2289733886719,294.1499938964844,281.7348937988281,280.935302734375,283.8022766113281,281.3117370605469,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559861459303,3.2017385964699925e-10,0.0002559858257882,-0.0005857567884959,0.0,0.0,0.0,-0.0014418974751606,60.0,-1.045116901397705,-0.0,-4.467670677854585e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,1.6348280041711405e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,1.7215532352565788e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.271533801627811e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,1.7215525076608174e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,8.166303450707346e-05,287.2325439453125,294.1499938964844,281.7734069824219,280.9591979980469,283.80108642578125,281.3222351074219,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001726431801216,2.1631994806536878e-10,0.0001726429618429,-0.0003960659087169,0.0,0.0,0.0,-0.000972687092144,60.0,-0.7491694688796997,-0.0,-2.068843540925513e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,1.6348280041711405e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,1.7215532352565788e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.271533801627811e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,1.7215525076608174e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,8.166303450707346e-05,287.2325439453125,294.1499938964844,281.7734069824219,280.9591979980469,283.80108642578125,281.3222351074219,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001726431801216,2.1631994806536878e-10,0.0001726429618429,-0.0003960659087169,0.0,0.0,0.0,-0.000972687092144,60.0,-0.7491694688796997,-0.0,-2.068843540925513e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,1.381304900860414e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,1.4545811609423254e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.074349074769998e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.454580524296034e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,6.899903382873163e-05,287.23370361328125,294.1499938964844,281.7924499511719,280.97119140625,283.8009033203125,281.3262023925781,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471822906751,1.8408789770330003e-10,0.0001471821015002,-0.0003367881872691,0.0,0.0,0.0,-0.0008290357654914,60.0,-0.6274839043617249,-0.0,-1.4769393485991602e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.1695572538883424e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,1.231600617757067e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,9.096564099309036e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,1.231600072060246e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,5.842180325998925e-05,287.2346496582031,294.1499938964844,281.811279296875,280.9831848144531,283.8008117675781,281.3293151855469,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246199972229,1.5586813784107534e-10,0.0001246198371518,-0.0002851602330338,0.0,0.0,0.0,-0.0007019487675279,60.0,-0.5296069383621216,-0.0,-1.0588306897929556e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,7.700230526097585e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,8.10871733847307e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,5.989073088130681e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,8.108713700494263e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,3.846424442599528e-05,287.23590087890625,294.1499938964844,281.8484191894531,281.00732421875,283.80078125,281.3334350585937,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.20487693999894e-05,1.0262218158585411e-10,8.20486675365828e-05,-0.0001877468603197,0.0,0.0,0.0,-0.000462157127913,60.0,-0.3645633459091186,-0.0,-4.5897707856568094e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,7.700230526097585e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,8.10871733847307e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,5.989073088130681e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,8.108713700494263e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,3.846424442599528e-05,287.23590087890625,294.1499938964844,281.8484191894531,281.00732421875,283.80078125,281.3334350585937,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.20487693999894e-05,1.0262218158585411e-10,8.20486675365828e-05,-0.0001877468603197,0.0,0.0,0.0,-0.000462157127913,60.0,-0.3645633459091186,-0.0,-4.5897707856568094e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,4.197946509520989e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,4.42064128947095e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,3.265071882196935e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,4.420639470481547e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,2.096960997732822e-05,287.2363586425781,294.1499938964844,281.8847045898437,281.0316162109375,283.80078125,281.335205078125,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.473081571632065e-05,5.594685131837807e-11,4.4730757508659735e-05,-0.0001023545046336,0.0,0.0,0.0,-0.000251955789281,60.0,-0.2240560501813888,-0.0,-1.364134777359638e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,4.197946509520989e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,4.42064128947095e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,3.265071882196935e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,4.420639470481547e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,2.096960997732822e-05,287.2363586425781,294.1499938964844,281.8847045898437,281.0316162109375,283.80078125,281.335205078125,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.473081571632065e-05,5.594685131837807e-11,4.4730757508659735e-05,-0.0001023545046336,0.0,0.0,0.0,-0.000251955789281,60.0,-0.2240560501813888,-0.0,-1.364134777359638e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.8490696902517807e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,1.947160171766882e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,1.4381664641405225e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,1.9471594896458555e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.23648531170329e-06,287.2364196777344,294.1499938964844,281.9200439453125,281.0561218261719,283.80078125,281.3356628417969,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9702732970472425e-05,2.464306016192186e-11,1.970270932361018e-05,-4.5084336306899786e-05,0.0,0.0,0.0,-0.0001109797885874,60.0,-0.1152024641633033,-0.0,-2.6466108818401492e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.8490696902517807e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,1.947160171766882e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,1.4381664641405225e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,1.9471594896458555e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.23648531170329e-06,287.2364196777344,294.1499938964844,281.9200439453125,281.0561218261719,283.80078125,281.3356628417969,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9702732970472425e-05,2.464306016192186e-11,1.970270932361018e-05,-4.5084336306899786e-05,0.0,0.0,0.0,-0.0001109797885874,60.0,-0.1152024641633033,-0.0,-2.6466108818401492e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,6.233082672224555e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,6.563739134435309e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,4.84795691590989e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,6.563736292264366e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,3.113553702860372e-06,287.2364501953125,294.1499938964844,281.954345703125,281.08087158203125,283.80078125,281.3357238769531,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.641718755417969e-06,8.307065105239708e-12,6.641710115218302e-06,-1.5197719221760051e-05,0.0,0.0,0.0,-3.741086402442306e-05,60.0,-0.0489345714449882,-0.0,-3.00738687425417e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,6.233082672224555e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,6.563739134435309e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,4.84795691590989e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,6.563736292264366e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,3.113553702860372e-06,287.2364501953125,294.1499938964844,281.954345703125,281.08087158203125,283.80078125,281.3357238769531,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.641718755417969e-06,8.307065105239708e-12,6.641710115218302e-06,-1.5197719221760051e-05,0.0,0.0,0.0,-3.741086402442306e-05,60.0,-0.0489345714449882,-0.0,-3.00738687425417e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,3.183690182595456e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,3.352580222326651e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,2.4762053385529725e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,3.35257880124118e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,1.5903190160315717e-06,287.2364196777344,294.1499938964844,281.9710693359375,281.0933532714844,283.80078125,281.3357238769531,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.392536200408358e-06,4.243149234750554e-12,3.3925321076822e-06,-7.762790119159035e-06,0.0,0.0,0.0,-1.9109153072349727e-05,60.0,-0.0295366421341896,-0.0,-7.84594232031838e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.358220202973826e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.4302717943337484e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,1.0563942964836317e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,1.4302712258995598e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,6.784590595998452e-07,287.2364196777344,294.1499938964844,281.9875183105469,281.1059265136719,283.80078125,281.3357238769531,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4471971780949389e-06,1.8101147750831936e-12,1.447195359105535e-06,-3.311552063678392e-06,0.0,0.0,0.0,-8.151662768796086e-06,60.0,-0.0165945682674646,-0.0,-1.4279857407217128e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,8.536990669938405e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,8.989865740716141e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,6.639886862558342e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,8.989862188002462e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,4.264403230536119e-08,287.2364196777344,294.1499938964844,282.0194091796875,281.1312866210937,283.80078125,281.3357238769531,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.098702236087777e-08,1.1379299466682954e-13,9.098690867404002e-08,-2.08185596761723e-07,0.0,0.0,0.0,-5.125039024278522e-07,60.0,-0.0042507695034146,-0.0,-5.641480833103608e-16,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,8.536990669938405e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,8.989865740716141e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,6.639886862558342e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,8.989862188002462e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,4.264403230536119e-08,287.2364196777344,294.1499938964844,282.0194091796875,281.1312866210937,283.80078125,281.3357238769531,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.098702236087777e-08,1.1379299466682954e-13,9.098690867404002e-08,-2.08185596761723e-07,0.0,0.0,0.0,-5.125039024278522e-07,60.0,-0.0042507695034146,-0.0,-5.641480833103608e-16,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,-5.759040466735144e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,-6.064549418205445e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,-4.4792569653395726e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,-6.06454664264788e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,-2.8767597193279926e-09,287.2364196777344,294.1499938964844,282.04998779296875,281.1570129394531,283.80078125,281.3357238769531,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,6.129775798058291e-09,-7.671241131202138e-15,-6.129767804452513e-09,1.4029349237887344e-08,0.0,0.0,0.0,3.451714292168617e-08,60.0,-0.0007700385176576,-0.0,-2.5673421806719127e-18,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,-5.759040466735144e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,-6.064549418205445e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,-4.4792569653395726e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,-6.06454664264788e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,-2.8767597193279926e-09,287.2364196777344,294.1499938964844,282.04998779296875,281.1570129394531,283.80078125,281.3357238769531,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,6.129775798058291e-09,-7.671241131202138e-15,-6.129767804452513e-09,1.4029349237887344e-08,0.0,0.0,0.0,3.451714292168617e-08,60.0,-0.0007700385176576,-0.0,-2.5673421806719127e-18,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,5.5970912349323515e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,5.894009280638102e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,4.353296390036121e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,5.8940066161028434e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,2.7958629189583923e-08,287.23638916015625,294.1499938964844,282.0767517089844,281.18017578125,283.80078125,281.3357238769531,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.9632569104906e-08,7.458322967470593e-14,5.963249805063242e-08,-1.3645683338836534e-07,0.0,0.0,0.0,-3.358873073011637e-07,60.0,-0.0001322773750871,-0.0,-2.424980683210585e-16,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,5.5970912349323515e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,5.894009280638102e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,4.353296390036121e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,5.8940066161028434e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,2.7958629189583923e-08,287.23638916015625,294.1499938964844,282.0767517089844,281.18017578125,283.80078125,281.3357238769531,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.9632569104906e-08,7.458322967470593e-14,5.963249805063242e-08,-1.3645683338836534e-07,0.0,0.0,0.0,-3.358873073011637e-07,60.0,-0.0001322773750871,-0.0,-2.424980683210585e-16,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,7.913244104429398e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,8.33302991054552e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,6.154749598863418e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,8.333026357831842e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,3.952828819819843e-07,287.23638916015625,294.1499938964844,282.0975036621094,281.1980895996094,283.80078125,281.3357238769531,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.431200058112154e-07,1.0545419789134702e-12,8.43118925786257e-07,-1.929299060066114e-06,0.0,0.0,0.0,-4.749061190523207e-06,60.0,-0.0014381798682734,-0.0,-4.847218546683018e-14,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,7.913244104429398e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,8.33302991054552e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,6.154749598863418e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,8.333026357831842e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,3.952828819819843e-07,287.23638916015625,294.1499938964844,282.0975036621094,281.1980895996094,283.80078125,281.3357238769531,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.431200058112154e-07,1.0545419789134702e-12,8.43118925786257e-07,-1.929299060066114e-06,0.0,0.0,0.0,-4.749061190523207e-06,60.0,-0.0014381798682734,-0.0,-4.847218546683018e-14,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,1.746606130836881e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.8392611877970921e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,1.3584724456450206e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,1.839260335145809e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,8.724658755454584e-07,287.23638916015625,294.1499938964844,282.10577392578125,281.2052001953125,283.80078125,281.3357238769531,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.860981797108252e-06,2.327635046511789e-12,1.8609795233714976e-06,-4.258422450220678e-06,0.0,0.0,0.0,-1.0482384823262691e-05,60.0,-0.0032390882261097,-0.0,-2.3614213340815426e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,3.48523514048793e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,3.67012177093784e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,2.710740432121384e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,3.670120349852368e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,1.7409470274287742e-06,287.23638916015625,294.1499938964844,282.1127014160156,281.2111511230469,283.80078125,281.3357238769531,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7134784633963136e-06,4.6446900145435954e-12,3.713473688549129e-06,-8.497421731590293e-06,0.0,0.0,0.0,-2.091699570883065e-05,60.0,-0.0069277808070182,-0.0,-9.402593720980734e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.010881987895118e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.064507841874729e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,7.862421398385777e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,1.064507387127378e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,5.049564606451895e-06,287.236328125,294.1499938964844,282.122802734375,281.2197265625,283.80078125,281.3357238769531,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.077091565093724e-05,1.3471778380347299e-11,1.0770902008516714e-05,-2.464664794388227e-05,0.0,0.0,0.0,-6.066952482797205e-05,60.0,-0.0223305877298116,-0.0,-7.910144761424931e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.010881987895118e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.064507841874729e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,7.862421398385777e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,1.064507387127378e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,5.049564606451895e-06,287.236328125,294.1499938964844,282.122802734375,281.2197265625,283.80078125,281.3357238769531,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.077091565093724e-05,1.3471778380347299e-11,1.0770902008516714e-05,-2.464664794388227e-05,0.0,0.0,0.0,-6.066952482797205e-05,60.0,-0.0223305877298116,-0.0,-7.910144761424931e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,2.121135821653297e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,2.23365918827767e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,1.6497737078680077e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,2.2336582787829684e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,1.0595512321742715e-05,287.2363586425781,294.1499938964844,282.1282653808594,281.2242431640625,283.80078125,281.3359069824219,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260078690596856e-05,2.8268016399879408e-11,2.2600757802138105e-05,-5.171636075829156e-05,0.0,0.0,0.0,-0.0001273038215003,60.0,-0.0525305531919002,-0.0,-3.482735627668987e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
