time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,2.121135821653297e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,2.23365918827767e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,1.6497737078680077e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,2.2336582787829684e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,1.0595512321742715e-05,287.2363586425781,294.1499938964844,282.1282653808594,281.2242431640625,283.80078125,281.3359069824219,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260078690596856e-05,2.8268016399879408e-11,2.2600757802138105e-05,-5.171636075829156e-05,0.0,0.0,0.0,-0.0001273038215003,60.0,-0.0525305531919002,-0.0,-3.482735627668987e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,3.422142299314146e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,3.6036819892615313e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,2.661668304426712e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,3.603680397645803e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,1.7094307622755878e-05,287.2364807128906,294.1499938964844,282.1295166015625,281.22509765625,283.80078125,281.3363952636719,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.64632360287942e-05,4.56064838671999e-11,3.6463192373048514e-05,-8.343706576852128e-05,0.0,0.0,0.0,-0.0002053870557574,60.0,-0.0925487354397773,-0.0,-9.06524716404178e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,3.422142299314146e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,3.6036819892615313e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,2.661668304426712e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,3.603680397645803e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,1.7094307622755878e-05,287.2364807128906,294.1499938964844,282.1295166015625,281.22509765625,283.80078125,281.3363952636719,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.64632360287942e-05,4.56064838671999e-11,3.6463192373048514e-05,-8.343706576852128e-05,0.0,0.0,0.0,-0.0002053870557574,60.0,-0.0925487354397773,-0.0,-9.06524716404178e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,5.4238039410847705e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,5.711528956453549e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,4.218517460685689e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,5.7115262279694434e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,2.709302134462632e-05,287.23663330078125,294.1499938964844,282.12701416015625,281.2226257324219,283.80078125,281.3374938964844,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.779096318292432e-05,7.228223575239667e-11,5.779089042334817e-05,-0.0001322403695667,0.0,0.0,0.0,-0.0003255201154388,60.0,-0.1475910395383834,-0.0,-2.2771491636763838e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,5.4238039410847705e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,5.711528956453549e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,4.218517460685689e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,5.7115262279694434e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,2.709302134462632e-05,287.23663330078125,294.1499938964844,282.12701416015625,281.2226257324219,283.80078125,281.3374938964844,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.779096318292432e-05,7.228223575239667e-11,5.779089042334817e-05,-0.0001322403695667,0.0,0.0,0.0,-0.0003255201154388,60.0,-0.1475910395383834,-0.0,-2.2771491636763838e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.279717465280555e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,7.665896191610955e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,5.662006969942013e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,7.665892553632148e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,3.636369365267456e-05,287.23699951171875,294.1499938964844,282.1244812011719,281.2203063964844,283.8008117675781,281.3387145996094,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.756568084005266e-05,9.7015562250391e-11,7.756557897664607e-05,-0.0001774900447344,0.0,0.0,0.0,-0.0004369055386632,60.0,-0.1921009868383407,-0.0,-4.1021600005741727e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,1.0114994438481515e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,1.0651580851117616e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.867223757784814e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,1.0651576303644106e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,5.052649066783488e-05,287.23760986328125,294.1499938964844,282.1211853027344,281.21728515625,283.80084228515625,281.3408203125,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077755296137,1.3480068450366645e-10,0.0001077753913705,-0.0002466179721523,0.0,0.0,0.0,-0.0006070691160857,60.0,-0.2596032619476318,-0.0,-7.91981091818883e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,1.891134525067173e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,1.991456520045176e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.4708835806231946e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.9914556105504744e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.446607873542234e-05,287.2400207519531,294.1499938964844,282.1124572753906,281.2094116210937,283.8005676269531,281.3492431640625,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015012723859,2.5202848141780976e-10,0.0002015010104514,-0.0004610862233676,0.0,0.0,0.0,-0.0011350000277161,60.0,-0.4893527030944824,-0.0,-2.768397067143269e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,1.891134525067173e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,1.991456520045176e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.4708835806231946e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.9914556105504744e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.446607873542234e-05,287.2400207519531,294.1499938964844,282.1124572753906,281.2094116210937,283.8005676269531,281.3492431640625,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015012723859,2.5202848141780976e-10,0.0002015010104514,-0.0004610862233676,0.0,0.0,0.0,-0.0011350000277161,60.0,-0.4893527030944824,-0.0,-2.768397067143269e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,3.034968176507391e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,3.195968747604638e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,2.3605325623066165e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,3.1959672924131155e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0001516029296908,287.2442932128906,294.1499938964844,282.101318359375,281.1994323730469,283.79833984375,281.3623352050781,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233791503589,4.0446734850263505e-10,0.0003233787429053,-0.0007399727473966,0.0,0.0,0.0,-0.0018215050222352,60.0,-0.8349362015724182,-0.0,-7.130036561164843e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,3.034968176507391e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,3.195968747604638e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,2.3605325623066165e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,3.1959672924131155e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0001516029296908,287.2442932128906,294.1499938964844,282.101318359375,281.1994323730469,283.79833984375,281.3623352050781,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233791503589,4.0446734850263505e-10,0.0003233787429053,-0.0007399727473966,0.0,0.0,0.0,-0.0018215050222352,60.0,-0.8349362015724182,-0.0,-7.130036561164843e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,3.543891216395423e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,3.731889592017978e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,2.756362118816469e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,3.731888136826456e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0001770247035892,287.2485046386719,294.1499938964844,282.0881652832031,281.187744140625,283.7934265136719,281.3748779296875,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800119447987,4.747013893080521e-10,0.0003800114500336,-0.0008679865277372,0.0,0.0,0.0,-0.002140135038644,60.0,-1.1161950826644895,-0.0,-9.721745186652696e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,3.543891216395423e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,3.731889592017978e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,2.756362118816469e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,3.731888136826456e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0001770247035892,287.2485046386719,294.1499938964844,282.0881652832031,281.187744140625,283.7934265136719,281.3748779296875,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800119447987,4.747013893080521e-10,0.0003800114500336,-0.0008679865277372,0.0,0.0,0.0,-0.002140135038644,60.0,-1.1161950826644895,-0.0,-9.721745186652696e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,3.6557958082994446e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,3.8497306377394125e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,2.8433989427867346e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,3.8497291825478896e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0001826145598897,287.2499389648437,294.1499938964844,282.0734558105469,281.1746826171875,283.7845764160156,281.38189697265625,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895323025062,4.872078296358492e-10,0.0003895318368449,-0.000891345727723,0.0,0.0,0.0,-0.0021941279992461,60.0,-1.144208908081055,-0.0,-1.0345398315791954e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,3.6557958082994446e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,3.8497306377394125e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,2.8433989427867346e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,3.8497291825478896e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0001826145598897,287.2499389648437,294.1499938964844,282.0734558105469,281.1746826171875,283.7845764160156,281.38189697265625,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895323025062,4.872078296358492e-10,0.0003895318368449,-0.000891345727723,0.0,0.0,0.0,-0.0021941279992461,60.0,-1.144208908081055,-0.0,-1.0345398315791954e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,3.934816777473316e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,4.1435534512856975e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,3.060415474465117e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,4.143551632296294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0001965522387763,287.25177001953125,294.1499938964844,282.065673828125,281.16778564453125,283.7811279296875,281.38726806640625,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004154079651925,5.20532283942998e-10,0.0004154074413236,-0.0009530805400572,0.0,0.0,0.0,-0.0023404681123793,60.0,-1.2359273433685305,-0.0,-1.1984842451795432e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,4.6749184548389167e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,4.922916195937432e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,3.6360503145260736e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,4.922914013150148e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0002335218450753,287.2527160644531,294.1499938964844,282.05767822265625,281.16070556640625,283.7760009765625,281.3916015625,286.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005052282940596,6.298669918969321e-10,0.0005052276537753,-0.0011507028248161,0.0,0.0,0.0,-0.0028446034993976,60.0,-1.389396905899048,-0.0,-1.6917310219355386e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.008565393742174e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.486456838203594e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.006667146924883e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.486452472629026e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004499964707065,287.2513122558594,294.1499938964844,282.04119873046875,281.1461486816406,283.7546691894531,281.4014892578125,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000839575601276,1.0525424976037812e-09,0.0008395745535381,-0.001927574397996,0.0,0.0,0.0,-0.0047350549139082,60.0,-2.307114601135254,-0.0,-6.281947406705514e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.008565393742174e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.486456838203594e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.006667146924883e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.486452472629026e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004499964707065,287.2513122558594,294.1499938964844,282.04119873046875,281.1461486816406,283.7546691894531,281.4014892578125,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000839575601276,1.0525424976037812e-09,0.0008395745535381,-0.001927574397996,0.0,0.0,0.0,-0.0047350549139082,60.0,-2.307114601135254,-0.0,-6.281947406705514e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.020503784995526e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.499028965365142e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.015952724032104e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.499024599790572e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004505928081925,287.24609375,294.1499938964844,282.0245361328125,281.1314392089844,283.7252502441406,281.4159545898437,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792974451556,1.339915844944528e-09,0.0009792960481718,-0.0025433574337512,0.0,0.0,0.0,-0.0055674873292446,60.0,-3.031845092773437,-0.0,-6.298604660059938e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.020503784995526e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.499028965365142e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.015952724032104e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.499024599790572e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004505928081925,287.24609375,294.1499938964844,282.0245361328125,281.1314392089844,283.7252502441406,281.4159545898437,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792974451556,1.339915844944528e-09,0.0009792960481718,-0.0025433574337512,0.0,0.0,0.0,-0.0055674873292446,60.0,-3.031845092773437,-0.0,-6.298604660059938e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.032652451423928e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.5118215540424e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.025401282589883e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.511817916063592e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004511996812652,287.24176025390625,294.1499938964844,282.0080871582031,281.116943359375,283.69598388671875,281.4352722167969,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624460944905,1.4730593411727e-09,0.0009624445810914,-0.0029102417174726,0.0,0.0,0.0,-0.0055430638603866,60.0,-3.1349897384643555,-0.0,-6.315577394389038e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.032652451423928e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.5118215540424e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.025401282589883e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.511817916063592e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004511996812652,287.24176025390625,294.1499938964844,282.0080871582031,281.116943359375,283.69598388671875,281.4352722167969,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624460944905,1.4730593411727e-09,0.0009624445810914,-0.0029102417174726,0.0,0.0,0.0,-0.0055430638603866,60.0,-3.1349897384643555,-0.0,-6.315577394389038e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.032840171130374e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.512018732493745e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,7.025547529337928e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.512015094514936e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0004512090235948,287.2374572753906,294.1499938964844,281.9923095703125,281.10308837890625,283.6670837402344,281.45513916015625,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624669910408,1.4753580579451862e-09,0.0009624654776416,-0.0029162641149014,0.0,0.0,0.0,-0.0055442098528146,60.0,-3.159046173095703,-0.0,-6.315835321402119e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.032840171130374e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.512018732493745e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,7.025547529337928e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.512015094514936e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0004512090235948,287.2374572753906,294.1499938964844,281.9923095703125,281.10308837890625,283.6670837402344,281.45513916015625,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624669910408,1.4753580579451862e-09,0.0009624654776416,-0.0029162641149014,0.0,0.0,0.0,-0.0055442098528146,60.0,-3.159046173095703,-0.0,-6.315835321402119e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.026585757965222e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.505433263257146e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,7.020682824077085e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.505428897682576e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004508966230787,287.2353210449219,294.1499938964844,281.9848022460937,281.09649658203125,283.6527099609375,281.4638061523437,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961800396908,1.3974210677503152e-09,0.0009617989999242,-0.0027120353188365,0.0,0.0,0.0,-0.0055055725388228,60.0,-3.164309024810791,-0.0,-6.30709067195312e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.024893370224164e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.503650653641672e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,7.019366603344679e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.503646288067102e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0004508120764512,287.233154296875,294.1499938964844,281.9776306152344,281.0902099609375,283.6383972167969,281.4715881347656,286.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763118422716047e-09,0.0009616179740987,-0.0026567203458398,0.0,0.0,0.0,-0.0054951054044067,60.0,-3.1682116985321045,-0.0,-6.304723143557568e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.526723442832008e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,7.036408351268619e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.5267198048532e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004519065550994,287.2289123535156,294.1499938964844,281.96453857421875,281.0787658691406,283.6099853515625,281.4891052246094,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649256065050508e-09,0.0009639509953558,-0.0033719528000801,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.179628372192383,-0.0,-6.335369562293637e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.526723442832008e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,7.036408351268619e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.5267198048532e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004519065550994,287.2289123535156,294.1499938964844,281.96453857421875,281.0787658691406,283.6099853515625,281.4891052246094,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649256065050508e-09,0.0009639509953558,-0.0033719528000801,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.179628372192383,-0.0,-6.335369562293637e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.08638394321315e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.568403038429096e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.067192200338468e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.568399400450288e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004538836656138,287.2246398925781,294.1499938964844,281.95343017578125,281.069091796875,283.58172607421875,281.5141296386719,286.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142334087906761e-09,0.0009681673254817,-0.0046640164218842,0.0,0.0,0.0,-0.0058748512528836,60.0,-3.197976589202881,-0.0,-6.390921214460833e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.08638394321315e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.568403038429096e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.067192200338468e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.568399400450288e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004538836656138,287.2246398925781,294.1499938964844,281.95343017578125,281.069091796875,283.58172607421875,281.5141296386719,286.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142334087906761e-09,0.0009681673254817,-0.0046640164218842,0.0,0.0,0.0,-0.0058748512528836,60.0,-3.197976589202881,-0.0,-6.390921214460833e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0004556053900159,287.22039794921875,294.1499938964844,281.9447631835937,281.06158447265625,283.5536499023437,281.5462341308594,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422079458,2.571720836286317e-09,0.0009718396468088,-0.0057891635224223,0.0,0.0,0.0,-0.0060877199284732,60.0,-3.2168455123901367,-0.0,-6.439494626420128e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0004556053900159,287.22039794921875,294.1499938964844,281.9447631835937,281.06158447265625,283.5536499023437,281.5462341308594,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422079458,2.571720836286317e-09,0.0009718396468088,-0.0057891635224223,0.0,0.0,0.0,-0.0060877199284732,60.0,-3.2168455123901367,-0.0,-6.439494626420128e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.115805733017623e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004553533508442,287.2161865234375,294.1499938964844,281.9389953613281,281.0566711425781,283.52593994140625,281.5781555175781,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2256860733032227,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.115805733017623e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004553533508442,287.2161865234375,294.1499938964844,281.9389953613281,281.0566711425781,283.52593994140625,281.5781555175781,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2256860733032227,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.108835365623236e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.592045535100624e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.592041897121816e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004550051526166,287.2140808105469,294.1499938964844,281.93731689453125,281.0552978515625,283.5122375488281,281.5923156738281,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226243019104004,-0.0,-6.422532550232063e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,9.582806524122134e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.582802886143328e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,0.0004545669071376,287.21197509765625,294.1499938964844,281.9365539550781,281.0547180175781,283.4986572265625,281.6051025390625,286.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.225014925003052,-0.0,-6.410164132830688e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.568162204232068e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004538724024314,287.20782470703125,294.1499938964844,281.9378967285156,281.05615234375,283.47186279296875,281.6272277832031,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219610929489136,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.568162204232068e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004538724024314,287.20782470703125,294.1499938964844,281.9378967285156,281.05615234375,283.47186279296875,281.6272277832031,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219610929489136,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
