time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0004539413785096,287.2037048339844,294.1499938964844,281.94342041015625,281.0613098144531,283.44561767578125,281.6470947265625,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565469410234073e-09,0.0009682898526079,-0.004701258148998,0.0,0.0,0.0,-0.005881902296096,60.0,-3.214378118515014,-0.0,-6.392525619958178e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0004539413785096,287.2037048339844,294.1499938964844,281.94342041015625,281.0613098144531,283.44561767578125,281.6470947265625,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565469410234073e-09,0.0009682898526079,-0.004701258148998,0.0,0.0,0.0,-0.005881902296096,60.0,-3.214378118515014,-0.0,-6.392525619958178e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.102924377657472e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.58582095336169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004547098942566,287.1995849609375,294.1499938964844,281.9536437988281,281.07061767578125,283.4199523925781,281.6678161621094,286.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.3481940836234116e-09,0.0009699283982627,-0.0052034449763596,0.0,0.0,0.0,-0.005976908840239,60.0,-3.21126675605774,-0.0,-6.414185804715089e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.102924377657472e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.58582095336169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004547098942566,287.1995849609375,294.1499938964844,281.9536437988281,281.07061767578125,283.4199523925781,281.6678161621094,286.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.3481940836234116e-09,0.0009699283982627,-0.0052034449763596,0.0,0.0,0.0,-0.005976908840239,60.0,-3.21126675605774,-0.0,-6.414185804715089e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.121434413827956e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.605313243810087e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,7.09445375832729e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,9.60530960583128e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004556345229502,287.19549560546875,294.1499938964844,281.9689636230469,281.0844421386719,283.3948669433594,281.6907653808594,286.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787758595186006e-09,0.0009719002991914,-0.0058076498098671,0.0,0.0,0.0,-0.006091218907386,60.0,-3.207916736602783,-0.0,-6.440293986997858e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.121434413827956e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.605313243810087e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,7.09445375832729e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,9.60530960583128e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004556345229502,287.19549560546875,294.1499938964844,281.9689636230469,281.0844421386719,283.3948669433594,281.6907653808594,286.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787758595186006e-09,0.0009719002991914,-0.0058076498098671,0.0,0.0,0.0,-0.006091218907386,60.0,-3.207916736602783,-0.0,-6.440293986997858e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,9.12862378754653e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.612883877707644e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,7.10004533175379e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.612880239728838e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850036621094,0.0,0.0,0.0004559936642181,287.1934509277344,294.1499938964844,281.9786682128906,281.0931701660156,283.38262939453125,281.703125,286.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726688731461,2.668331777755384e-09,0.0009726662538014,-0.006042315158993,0.0,0.0,0.0,-0.0061356164515018,60.0,-3.204785108566284,-0.0,-6.450448353234607e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,9.133834828389809e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.618371404940262e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,7.10409804014489e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,9.618367766961455e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0004562539397738,287.19140625,294.1499938964844,281.9898376464844,281.1031799316406,283.3705444335937,281.7158508300781,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732241160236,2.733233639418131e-09,0.0009732213802635,-0.0062123788520693,0.0,0.0,0.0,-0.0061677917838096,60.0,-3.200462102890014,-0.0,-6.457812418148023e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,0.0004563916008919,287.1873474121094,294.1499938964844,282.0166931152344,281.12725830078125,283.34698486328125,281.7418518066406,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.76753464589774e-09,0.0009735149797052,-0.0063022579997777,0.0,0.0,0.0,-0.0061847977340221,60.0,-3.1865100860595703,-0.0,-6.46170619233999e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,0.0004563916008919,287.1873474121094,294.1499938964844,282.0166931152344,281.12725830078125,283.34698486328125,281.7418518066406,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.76753464589774e-09,0.0009735149797052,-0.0063022579997777,0.0,0.0,0.0,-0.0061847977340221,60.0,-3.1865100860595703,-0.0,-6.46170619233999e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.12888572202064e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,9.613159636501224e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,7.100249058566988e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.613155998522416e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,0.0004560067318379,287.1833190917969,294.1499938964844,282.04998779296875,281.1570129394531,283.32440185546875,281.76776123046875,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696871031,2.6715105683194902e-09,0.0009726941934786,-0.006050644442439,0.0,0.0,0.0,-0.0061371959745883,60.0,-3.16496205329895,-0.0,-6.450808598401636e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.12888572202064e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,9.613159636501224e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,7.100249058566988e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.613155998522416e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,0.0004560067318379,287.1833190917969,294.1499938964844,282.04998779296875,281.1570129394531,283.32440185546875,281.76776123046875,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696871031,2.6715105683194902e-09,0.0009726941934786,-0.006050644442439,0.0,0.0,0.0,-0.0061371959745883,60.0,-3.16496205329895,-0.0,-6.450808598401636e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0004552171449176,287.1793212890625,294.1499938964844,282.0881042480469,281.1910400390625,283.3028259277344,281.7926025390625,286.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544791297717e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.136381149291992,-0.0,-6.428485477272261e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0004552171449176,287.1793212890625,294.1499938964844,282.0881042480469,281.1910400390625,283.3028259277344,281.7926025390625,286.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544791297717e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.136381149291992,-0.0,-6.428485477272261e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,0.0004542927490547,287.17535400390625,294.1499938964844,282.1290588378906,281.2275390625,283.2823486328125,281.815673828125,286.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243950136815442e-09,0.0009690381702966,-0.0049302862025797,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.103389024734497,-0.0,-6.4023993218143e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,0.0004542927490547,287.17535400390625,294.1499938964844,282.1290588378906,281.2275390625,283.2823486328125,281.815673828125,286.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243950136815442e-09,0.0009690381702966,-0.0049302862025797,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.103389024734497,-0.0,-6.4023993218143e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,9.086257341550664e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,9.568269888404755e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,7.067093247314915e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.56826625042595e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0004538773500826,287.17340087890625,294.1499938964844,282.1506042480469,281.2467041015625,283.2725524902344,281.82647705078125,286.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.140328803079683e-09,0.0009681519586592,-0.0046587595716118,0.0,0.0,0.0,-0.0058738659135997,60.0,-3.0860323905944824,-0.0,-6.390694551328124e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.07968933461234e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.561349725117908e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,0.0004535492626018,287.17144775390625,294.1499938964844,282.1728210449219,281.2664489746094,283.2630310058594,281.8370056152344,286.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058481163302872e-09,0.0009674519533291,-0.0044442876242101,0.0,0.0,0.0,-0.0058332900516688,60.0,-3.068533182144165,-0.0,-6.381456785220507e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,0.0004533228639047,287.16754150390625,294.1499938964844,282.2193603515625,281.3077697753906,283.24481201171875,281.85809326171875,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019863544717964e-09,0.0009669684804975,-0.0042962492443621,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0342373847961426,-0.0,-6.375084637966212e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,0.0004533228639047,287.16754150390625,294.1499938964844,282.2193603515625,281.3077697753906,283.24481201171875,281.85809326171875,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019863544717964e-09,0.0009669684804975,-0.0042962492443621,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0342373847961426,-0.0,-6.375084637966212e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,0.0004536866617854,287.16363525390625,294.1499938964844,282.26861572265625,281.3514099121094,283.227783203125,281.8814392089844,286.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926866906023633e-09,0.0009677437483333,-0.0045339199714362,0.0,0.0,0.0,-0.0058502433821558,60.0,-3.001772403717041,-0.0,-6.385316453361156e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,0.0004536866617854,287.16363525390625,294.1499938964844,282.26861572265625,281.3514099121094,283.227783203125,281.8814392089844,286.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926866906023633e-09,0.0009677437483333,-0.0045339199714362,0.0,0.0,0.0,-0.0058502433821558,60.0,-3.001772403717041,-0.0,-6.385316453361156e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,0.0004543165850918,287.1597900390625,294.1499938964844,282.3205261230469,281.3973083496094,283.2117919921875,281.9085388183594,286.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770147955132e-09,0.0009690870065242,-0.0049455380067229,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.9703240394592285,-0.0,-6.403057284387614e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,0.0004543165850918,287.1597900390625,294.1499938964844,282.3205261230469,281.3973083496094,283.2117919921875,281.9085388183594,286.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770147955132e-09,0.0009690870065242,-0.0049455380067229,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.9703240394592285,-0.0,-6.403057284387614e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.585327643435448e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,0.0004546866693999,287.15594482421875,294.1499938964844,282.37506103515625,281.44537353515625,283.197021484375,281.9399719238281,286.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.93707275390625,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.585327643435448e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,0.0004546866693999,287.15594482421875,294.1499938964844,282.37506103515625,281.44537353515625,283.197021484375,281.9399719238281,286.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.93707275390625,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,9.103916818276048e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,0.0004547594580799,287.1540222167969,294.1499938964844,282.4032897949219,281.4702453613281,283.1900939941406,281.9567565917969,286.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601836041109436e-09,0.0009700313676148,-0.0052348612807691,0.0,0.0,0.0,-0.0059828544035553,60.0,-2.919041395187378,-0.0,-6.415541520254919e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,9.09559239516966e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,9.57809970714152e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,7.074353925418109e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,9.578096796758472e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0004543436516541,287.152099609375,294.1499938964844,282.43218994140625,281.49560546875,283.1834716796875,281.9735717773437,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691479499451,2.256463682570597e-09,0.000969145738054,-0.0049630762077867,0.0,0.0,0.0,-0.0059314426034688,60.0,-2.89963436126709,-0.0,-6.403813301858463e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,0.0004528725985437,287.1483154296875,294.1499938964844,282.4918212890625,281.54791259765625,283.171142578125,282.00299072265625,286.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895311981736995e-09,0.0009660078212618,-0.0040015708655118,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.8534605503082275,-0.0,-6.362409266102986e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,0.0004528725985437,287.1483154296875,294.1499938964844,282.4918212890625,281.54791259765625,283.171142578125,282.00299072265625,286.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895311981736995e-09,0.0009660078212618,-0.0040015708655118,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.8534605503082275,-0.0,-6.362409266102986e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,0.0004513405147008,287.1445617675781,294.1499938964844,282.5539855957031,281.6022644042969,283.1601257324219,282.02557373046875,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8029706478118896,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,0.0004513405147008,287.1445617675781,294.1499938964844,282.5539855957031,281.6022644042969,283.1601257324219,282.02557373046875,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8029706478118896,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,0.0004504331736825,287.1408386230469,294.1499938964844,282.6185607910156,281.6585388183594,283.150390625,282.04205322265625,286.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7522871494293213,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,0.0004504331736825,287.1408386230469,294.1499938964844,282.6185607910156,281.6585388183594,283.150390625,282.04205322265625,286.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7522871494293213,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,0.0004505957476794,287.1371459960937,294.1499938964844,282.685546875,281.7167358398437,283.1419982910156,282.05810546875,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321571296841739e-09,0.0009611496934667,-0.0025132759474217,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.705498218536377,-0.0,-6.298585475406071e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,0.0004505957476794,287.1371459960937,294.1499938964844,282.685546875,281.7167358398437,283.1419982910156,282.05810546875,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321571296841739e-09,0.0009611496934667,-0.0025132759474217,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.705498218536377,-0.0,-6.298585475406071e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,9.50391113292426e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,9.503908222541212e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.000450824474683,287.13531494140625,294.1499938964844,282.7199401855469,281.7465209960937,283.1382751464844,282.067626953125,286.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.6833016872406006,-0.0,-6.304980360027912e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,0.0004508598940446,287.1334533691406,294.1499938964844,282.7548828125,281.7767639160156,283.1348876953125,282.0779724121094,286.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874255078150102e-09,0.0009617132600396,-0.0026858425699174,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660778522491455,-0.0,-6.30596943551609e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,0.00045061041601,287.1297912597656,294.1499938964844,282.8265380859375,281.83856201171875,283.12908935546875,282.0983581542969,286.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251713060213888e-09,0.0009611807181499,-0.0025227095466107,0.0,0.0,0.0,-0.0054697529412806,60.0,-2.61268162727356,-0.0,-6.298989063679984e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
