time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,0.00045061041601,287.1297912597656,294.1499938964844,282.8265380859375,281.83856201171875,283.12908935546875,282.0983581542969,286.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251713060213888e-09,0.0009611807181499,-0.0025227095466107,0.0,0.0,0.0,-0.0054697529412806,60.0,-2.61268162727356,-0.0,-6.298989063679984e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,0.0004499386704992,287.12615966796875,294.1499938964844,282.90045166015625,281.9020690917969,283.12457275390625,282.116943359375,286.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576081204722755e-09,0.0009597481694072,-0.0020836191251873,0.0,0.0,0.0,-0.0053866864182055,60.0,-2.561481714248657,-0.0,-6.28022007731488e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,0.0004499386704992,287.12615966796875,294.1499938964844,282.90045166015625,281.9020690917969,283.12457275390625,282.116943359375,286.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576081204722755e-09,0.0009597481694072,-0.0020836191251873,0.0,0.0,0.0,-0.0053866864182055,60.0,-2.561481714248657,-0.0,-6.28022007731488e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,9.003958984976634e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.481604502070697e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,7.003082282608375e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,9.48160159168765e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0004497663758229,287.12322998046875,294.1499938964844,282.9765930175781,281.9672546386719,283.12164306640625,282.1307067871094,286.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006989627727307,8.537694440313711e-10,0.0006989618996158,-0.0015456109540537,0.0,0.0,0.0,-0.0039382637478411,60.0,-2.353973865509033,-0.0,-6.275407571365578e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,9.003958984976634e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.481604502070697e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,7.003082282608375e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,9.48160159168765e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0004497663758229,287.12322998046875,294.1499938964844,282.9765930175781,281.9672546386719,283.12164306640625,282.1307067871094,286.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006989627727307,8.537694440313711e-10,0.0006989618996158,-0.0015456109540537,0.0,0.0,0.0,-0.0039382637478411,60.0,-2.353973865509033,-0.0,-6.275407571365578e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,4.057359183207154e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,4.272595833754167e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,3.15572542604059e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,4.272594742360525e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,0.0002026734873652,287.12408447265625,294.1499938964844,283.0549011230469,282.03399658203125,283.12158203125,282.1420288085937,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004220678529236,5.30455013247888e-10,0.0004220672999508,-0.0009725077543407,0.0,0.0,0.0,-0.0023789585102349,60.0,-1.5133264064788818,-0.0,-1.2742709998292412e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,4.057359183207154e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,4.272595833754167e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,3.15572542604059e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,4.272594742360525e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,0.0002026734873652,287.12408447265625,294.1499938964844,283.0549011230469,282.03399658203125,283.12158203125,282.1420288085937,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004220678529236,5.30455013247888e-10,0.0004220672999508,-0.0009725077543407,0.0,0.0,0.0,-0.0023789585102349,60.0,-1.5133264064788818,-0.0,-1.2742709998292412e-08,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,3.459607978584245e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,3.643134914455004e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,2.69080755970208e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,3.643133823061362e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,0.0001728145725792,287.125732421875,294.1499938964844,283.0948486328125,282.0679626464844,283.12255859375,282.1485290527344,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003686270792968,4.61059912471029e-10,0.0003686266136355,-0.0008435077033936,0.0,0.0,0.0,-0.0020763739012181,60.0,-1.1954874992370603,-0.0,-9.264641498418769e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,3.342301715747453e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,3.5196055250708014e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,2.599569415906444e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,3.51960479747504e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.0001669548801146,287.1280517578125,294.1499938964844,283.1353454589844,282.102294921875,283.12371826171875,282.1554870605469,286.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003473721153568,4.3665682181170945e-10,0.0003473716787993,-0.000800606503617,0.0,0.0,0.0,-0.0019579881336539,60.0,-1.0052173137664795,-0.0,-8.647012883500338e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,3.249980727559887e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,3.422387089813128e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,2.52776408160571e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,3.422385998419486e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0001623432617634,287.13262939453125,294.1499938964844,283.21783447265625,282.1720275878906,283.1261901855469,282.1698608398437,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346289074514,4.3312109454518567e-10,0.0003462886379566,-0.000792394101154,0.0,0.0,0.0,-0.0019505501259118,60.0,-0.8702928423881531,-0.0,-8.175915056085614e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,3.249980727559887e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,3.422387089813128e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,2.52776408160571e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,3.422385998419486e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0001623432617634,287.13262939453125,294.1499938964844,283.21783447265625,282.1720275878906,283.1261901855469,282.1698608398437,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346289074514,4.3312109454518567e-10,0.0003462886379566,-0.000792394101154,0.0,0.0,0.0,-0.0019505501259118,60.0,-0.8702928423881531,-0.0,-8.175915056085614e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,2.931500421254896e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,3.087012009928003e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,2.280057015013881e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,3.087010918534361e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0001464345114072,287.13720703125,294.1499938964844,283.3023986816406,282.2431640625,283.12890625,282.1847229003906,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131045959889,3.914287505235592e-10,0.0003131041885353,-0.0007159686065278,0.0,0.0,0.0,-0.0017635161057114,60.0,-0.7945590019226074,-0.0,-6.6520371433398395e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,2.931500421254896e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,3.087012009928003e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,2.280057015013881e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,3.087010918534361e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0001464345114072,287.13720703125,294.1499938964844,283.3023986816406,282.2431640625,283.12890625,282.1847229003906,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131045959889,3.914287505235592e-10,0.0003131041885353,-0.0007159686065278,0.0,0.0,0.0,-0.0017635161057114,60.0,-0.7945590019226074,-0.0,-6.6520371433398395e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,2.15521522477502e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,2.269546166644432e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,1.6762794984970242e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,2.2695454390486702e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,0.0001076574626495,287.1416015625,294.1499938964844,283.3889465332031,282.315673828125,283.1315002441406,282.19903564453125,286.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002294841106049,2.8706617638540877e-10,0.0002294838195666,-0.0005252181435935,0.0,0.0,0.0,-0.0012926430208608,60.0,-0.6485146284103394,-0.0,-3.595473030415519e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,2.15521522477502e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,2.269546166644432e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,1.6762794984970242e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,2.2695454390486702e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,0.0001076574626495,287.1416015625,294.1499938964844,283.3889465332031,282.315673828125,283.1315002441406,282.19903564453125,286.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002294841106049,2.8706617638540877e-10,0.0002294838195666,-0.0005252181435935,0.0,0.0,0.0,-0.0012926430208608,60.0,-0.6485146284103394,-0.0,-3.595473030415519e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,1.3322817721928004e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,1.402957241225522e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,1.0362196917412804e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,1.4029567864781711e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,6.655023025814444e-05,287.1444702148437,294.1499938964844,283.4774475097656,282.389404296875,283.133056640625,282.208740234375,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419582258677,1.7755368009186867e-10,0.0001419580512447,-0.0003248336433898,0.0,0.0,0.0,-0.0007996099302545,60.0,-0.4316780567169189,-0.0,-1.3739370752219315e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,1.3322817721928004e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,1.402957241225522e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,1.0362196917412804e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,1.4029567864781711e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,6.655023025814444e-05,287.1444702148437,294.1499938964844,283.4774475097656,282.389404296875,283.133056640625,282.208740234375,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419582258677,1.7755368009186867e-10,0.0001419580512447,-0.0003248336433898,0.0,0.0,0.0,-0.0007996099302545,60.0,-0.4316780567169189,-0.0,-1.3739370752219315e-09,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,1.0066152754006907e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,1.0600147106742952e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,7.829234164091758e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,1.0600143468764143e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,5.0282516895094886e-05,287.1452331542969,294.1499938964844,283.5223999023437,282.4267578125,283.13348388671875,282.21148681640625,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072577069862,1.3415211996825605e-10,0.000107257576019,-0.0002454306813888,0.0,0.0,0.0,-0.0006041518645361,60.0,-0.3356186747550964,-0.0,-7.843352634040454e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,7.588580047013238e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,7.991142410901375e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,5.902231805521296e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,7.99113968241727e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,3.790652772295289e-05,287.1457214355469,294.1499938964844,283.5678405761719,282.4643859863281,283.1337280273437,282.21319580078125,286.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.085944864433259e-05,1.0113436477166003e-10,8.085934678092599e-05,-0.0001850246480898,0.0,0.0,0.0,-0.0004554578918032,60.0,-0.2566896677017212,-0.0,-4.45754488875849e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,4.631770934793167e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,4.877479113929439e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,3.6024903238285333e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,4.877477749687387e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,2.313665390829556e-05,287.1461486816406,294.1499938964844,283.6600646972656,282.5404968261719,283.13397216796875,282.2149658203125,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.935255856253207e-05,6.172756750189022e-11,4.935249671689235e-05,-0.0001129303418565,0.0,0.0,0.0,-0.0002779887872748,60.0,-0.1497033834457397,-0.0,-1.6606145625264188e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,4.631770934793167e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,4.877479113929439e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,3.6024903238285333e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,4.877477749687387e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,2.313665390829556e-05,287.1461486816406,294.1499938964844,283.6600646972656,282.5404968261719,283.13397216796875,282.2149658203125,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.935255856253207e-05,6.172756750189022e-11,4.935249671689235e-05,-0.0001129303418565,0.0,0.0,0.0,-0.0002779887872748,60.0,-0.1497033834457397,-0.0,-1.6606145625264188e-10,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,3.239057150494773e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,3.4108841191482497e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,2.5192680368490983e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,3.410883209653548e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,1.6179761587409303e-05,287.1463317871094,294.1499938964844,283.7541198730469,282.61767578125,283.1340637207031,282.2157897949219,286.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.451283919275738e-05,4.316681040394954e-11,3.45127955370117e-05,-7.897357863839716e-05,0.0,0.0,0.0,-0.0001944009127328,60.0,-0.0928234010934829,-0.0,-8.121044808850897e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,3.239057150494773e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,3.4108841191482497e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,2.5192680368490983e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,3.410883209653548e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,1.6179761587409303e-05,287.1463317871094,294.1499938964844,283.7541198730469,282.61767578125,283.1340637207031,282.2157897949219,286.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.451283919275738e-05,4.316681040394954e-11,3.45127955370117e-05,-7.897357863839716e-05,0.0,0.0,0.0,-0.0001944009127328,60.0,-0.0928234010934829,-0.0,-8.121044808850897e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,2.14035389944911e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,2.25389635488682e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,1.6647205711706192e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,2.2538956727657933e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,1.0691510397009552e-05,287.1464538574219,294.1499938964844,283.8499450683594,282.69586181640625,283.1341247558594,282.2162170410156,286.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.280603257531766e-05,2.85245594505712e-11,2.28060034714872e-05,-5.2185550885042176e-05,0.0,0.0,0.0,-0.0001284598110942,60.0,-0.060250848531723,-0.0,-3.5460582387125677e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,2.14035389944911e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,2.25389635488682e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,1.6647205711706192e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,2.2538956727657933e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,1.0691510397009552e-05,287.1464538574219,294.1499938964844,283.8499450683594,282.69586181640625,283.1341247558594,282.2162170410156,286.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.280603257531766e-05,2.85245594505712e-11,2.28060034714872e-05,-5.2185550885042176e-05,0.0,0.0,0.0,-0.0001284598110942,60.0,-0.060250848531723,-0.0,-3.5460582387125677e-11,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,1.1103023780378862e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,1.1692021644194028e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,8.635689141556213e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,1.1692018233588897e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,5.5461900956288446e-06,287.1465148925781,294.1499938964844,283.947509765625,282.7749938964844,283.1341552734375,282.21636962890625,286.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830667972390074e-05,1.4797106248631842e-11,1.1830652510980144e-05,-2.7071273507317528e-05,0.0,0.0,0.0,-6.663872045464814e-05,60.0,-0.0352598950266838,-0.0,-9.542390315420146e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,1.1103023780378862e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,1.1692021644194028e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,8.635689141556213e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,1.1692018233588897e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,5.5461900956288446e-06,287.1465148925781,294.1499938964844,283.947509765625,282.7749938964844,283.1341552734375,282.21636962890625,286.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830667972390074e-05,1.4797106248631842e-11,1.1830652510980144e-05,-2.7071273507317528e-05,0.0,0.0,0.0,-6.663872045464814e-05,60.0,-0.0352598950266838,-0.0,-9.542390315420146e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,7.180810825957451e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,7.561741881545458e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,5.585077929026738e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,7.561739607808704e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,3.5869636576535413e-06,287.1465148925781,294.1499938964844,283.9969177246094,282.8149108886719,283.1341552734375,282.21636962890625,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.651427949895151e-06,9.570008847881171e-12,7.651418854948133e-06,-1.7508207747596316e-05,0.0,0.0,0.0,-4.309829091653228e-05,60.0,-0.0250789728015661,-0.0,-3.991367132638589e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,4.192854419216019e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,4.4152787381790404e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,3.261110634866782e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,4.415277317093569e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,2.0944173684256384e-06,287.146484375,294.1499938964844,284.0467224121094,282.8550109863281,283.1341552734375,282.21636962890625,286.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.46769263362512e-06,5.587928557371225e-12,4.467687176656909e-06,-1.0223065146419684e-05,0.0,0.0,0.0,-2.516520908102393e-05,60.0,-0.0166736431419849,-0.0,-1.3607997107617509e-12,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,1.988779843031807e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,2.094281512654561e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,1.5468295089249298e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,2.0942809442203725e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,9.934366289598984e-07,287.146484375,294.1499938964844,284.1029968261719,282.9001770019531,283.1341552734375,282.21636962890625,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.119114014931256e-06,2.6505056829884133e-12,2.119111513820826e-06,-4.849019660468912e-06,0.0,0.0,0.0,-1.1936368537135422e-05,60.0,-0.0096431858837604,-0.0,-3.061597470769423e-13,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,9.224945785035744e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,9.71431433072212e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,7.174961069722485e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,9.714311488551176e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,4.60805125612751e-07,287.1464233398437,294.1499938964844,284.1475524902344,282.93585205078125,283.1341552734375,282.2163391113281,286.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.83016093414335e-07,1.2294893835668177e-12,9.830149565459578e-07,-2.249324097647332e-06,0.0,0.0,0.0,-5.537032848224044e-06,60.0,-0.0053782956674695,-0.0,-6.58722208723983e-14,0.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240478515625,0.0,0.050000000745058,-1.094510260202241e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23974609375,0.0,0.050000000745058,-1.152572259854878e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431640625,0.0,0.050000000745058,-8.51286152681041e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.050000000745058,-1.1525719267879702e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.0,0.050000000745058,-5.4673048310860395e-09,287.1464233398437,291.1499938964844,284.25,283.0174255371094,283.1341552734375,282.2163391113281,286.7212829589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1648104702999262e-08,-1.456875832266894e-14,-1.1648090492144549e-08,2.6663567354034967e-08,0.0,0.0,0.0,6.561458576470613e-08,60.0,-0.0012000374263152,-0.0,-9.272873337731753e-18,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240478515625,0.0,0.050000000745058,-1.094510260202241e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23974609375,0.0,0.050000000745058,-1.152572259854878e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431640625,0.0,0.050000000745058,-8.51286152681041e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.050000000745058,-1.1525719267879702e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.0,0.050000000745058,-5.4673048310860395e-09,287.1464233398437,291.1499938964844,284.25,283.0174255371094,283.1341552734375,282.2163391113281,286.7212829589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1648104702999262e-08,-1.456875832266894e-14,-1.1648090492144549e-08,2.6663567354034967e-08,0.0,0.0,0.0,6.561458576470613e-08,60.0,-0.0012000374263152,-0.0,-9.272873337731753e-18,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.6333415508270264,0.050000000745058,0.0408431626856327,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.6333415508270264,0.050000000745058,0.0430098213255405,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.6333415508270264,0.050000000745058,0.0317669063806533,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.6333415508270264,0.050000000745058,0.0430098176002502,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.6333415508270264,0.050000000745058,0.2040200531482696,286.8262023925781,291.1499938964844,284.3018493652344,283.05841064453125,292.5791931152344,294.5541687011719,286.8193359375,1.0,0.10969889909029,0.0114747742190957,0.0114747742190957,1.0,1.0,-0.4333350658416748,8.518695153725275e-07,0.4333342015743255,-0.1307338923215866,0.0,0.0,0.0,10.238085746765137,60.0,857.6569213867188,-0.0,12.279757499694824,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.6313397884368896,0.050000000745058,0.045235875993967,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17950439453125,0.6313397884368896,0.050000000745058,0.0476355589926242,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.6313397884368896,0.050000000745058,0.0351834595203399,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17950439453125,0.6313397884368896,0.050000000745058,0.0476355589926242,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.6313397884368896,0.050000000745058,0.2259625792503357,287.2372131347656,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.70098876953125,287.701171875,1.0,0.1210938319563865,0.0229495484381914,0.0229495484381914,1.0,1.0,-0.4819940030574798,3.5587211186793866e-06,0.4819904565811157,-0.1438859105110168,0.0,0.0,0.0,12.500449180603027,60.0,1769.644287109375,-0.0,16.68124008178711,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7899475097656,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.074951171875,1.0,0.1406053602695465,0.0458990968763828,0.0458990968763828,1.0,1.0,-0.4867365062236786,3.750887481146492e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012523651123047,60.0,1730.8121337890625,-0.0,23.19179344177246,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269897460937,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7899475097656,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.074951171875,1.0,0.1406053602695465,0.0458990968763828,0.0458990968763828,1.0,1.0,-0.4867365062236786,3.750887481146492e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012523651123047,60.0,1730.8121337890625,-0.0,23.19179344177246,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.5492413640022278,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.5492413640022278,0.050000000745058,0.2288700491189956,289.3210754394531,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.56689453125,1.0,0.1490138322114944,0.0573738701641559,0.0573738701641559,1.0,1.0,-0.4881990551948547,0.0001058603957062,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679882049560547,60.0,1571.12548828125,-0.0,26.346342086791992,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
