time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.0357384122908115,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.2295267134904861,289.7926025390625,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0170593261719,1.0,0.1565811187028885,0.2458990961313247,0.2458990961313247,0.9973307251930236,1.0,-0.4896000623703003,0.032544981688261,0.4570550918579101,-0.1133425235748291,0.0,0.0,0.0,27.19930458068848,60.0,1415.9715576171875,-0.0,29.380041122436523,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.2307261824607849,290.62139892578125,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7273864746094,290.8013610839844,1.0,0.169402465224266,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000658273696,0.0,0.0,0.0,33.640419006347656,60.0,1048.570068359375,-0.0,34.94673538208008,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369815826416,0.050000000745058,0.2307261824607849,290.62139892578125,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7273864746094,290.8013610839844,1.0,0.169402465224266,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000658273696,0.0,0.0,0.0,33.640419006347656,60.0,1048.570068359375,-0.0,34.94673538208008,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.2317450642585754,291.05157470703125,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.104248046875,1.0,0.1795579642057418,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.6076354980469,-0.0,39.741493225097656,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.2317450642585754,291.05157470703125,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.104248046875,1.0,0.1795579642057418,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.6076354980469,-0.0,39.741493225097656,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.27996826171875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.33966064453125,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,299.1443786621094,-0.0,43.74237060546875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.27996826171875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.33966064453125,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,299.1443786621094,-0.0,43.74237060546875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025939941406,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5509948730469,1.0,0.1889603734016418,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,231.4453582763672,-0.0,44.745243072509766,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025939941406,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5509948730469,1.0,0.1889603734016418,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,231.4453582763672,-0.0,44.745243072509766,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.2326856255531311,291.59576416015625,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.63848876953125,1.0,0.1877653747797012,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13381576538086,36.0,205.9229736328125,-0.0,44.209381103515625,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0490046627819538,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6780700683594,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159729003906,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910133361816406,25.0,184.41326904296875,-0.0,43.12034225463867,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701416015625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000793457031,25.0,161.70147705078125,-0.0,41.14092254638672,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.2317535877227783,291.81646728515625,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.84686279296875,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14438629150391,25.0,150.96929931640625,-0.0,39.78192901611328,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.55458068847656,-0.0,37.12976837158203,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.55458068847656,-0.0,37.12976837158203,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9129270315170288,1.0,-0.4922477006912231,0.2166319191455841,0.275615781545639,0.0693073719739914,0.0,0.0,0.0,33.86649703979492,25.0,105.76480102539062,-0.0,35.13614654541016,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9129270315170288,1.0,-0.4922477006912231,0.2166319191455841,0.275615781545639,0.0693073719739914,0.0,0.0,0.0,33.86649703979492,25.0,105.76480102539062,-0.0,35.13614654541016,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.322998046875,297.7084350585937,292.1105651855469,1.0,0.1653899997472763,1.0,1.0,0.8466523885726929,1.0,-0.4915410876274109,0.2186071425676345,0.2729339301586151,0.0714448243379592,0.0,0.0,0.0,32.09359359741211,25.0,82.20270538330078,-0.0,33.5844841003418,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.322998046875,297.7084350585937,292.1105651855469,1.0,0.1653899997472763,1.0,1.0,0.8466523885726929,1.0,-0.4915410876274109,0.2186071425676345,0.2729339301586151,0.0714448243379592,0.0,0.0,0.0,32.09359359741211,25.0,82.20270538330078,-0.0,33.5844841003418,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286926269531,0.7587150931358337,0.1512740552425384,0.1246831566095352,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328055024147034,0.050000000745058,0.0483833029866218,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5342845916748047,0.1419395953416824,0.0359789542853832,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328055024147034,0.050000000745058,0.0483833029866218,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328055024147034,0.050000000745058,0.229509562253952,292.12646484375,287.6499938964844,285.6467590332031,284.0258483886719,292.33074951171875,297.7107849121094,292.14190673828125,1.0,0.1652159094810485,1.0,1.0,0.8135150671005249,1.0,-0.5843198299407959,0.2606586515903473,0.3236611485481262,0.0921384394168853,0.0,0.0,0.0,27.867149353027344,25.0,77.46788787841797,-0.0,39.035037994384766,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646423339844,0.8082172274589539,0.1508320719003677,0.1360242515802383,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5543404221534729,0.050000000745058,0.0482110567390918,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640014648437,0.7784124612808228,0.1436800062656402,0.0947902128100395,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5543404221534729,0.050000000745058,0.0482110567390918,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5543404221534729,0.050000000745058,0.2286925017833709,292.16259765625,287.1499938964844,285.7048645019531,284.0636901855469,292.2524108886719,297.71295166015625,292.17431640625,1.0,0.1659539192914962,1.0,1.0,0.7302189469337463,1.0,-0.6671344041824341,0.3050510883331299,0.3620833456516266,0.1204711347818374,0.0,0.0,0.0,24.229820251464844,25.0,61.8797492980957,-0.0,44.36303329467773,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252746582031,0.813493013381958,0.1530755311250686,0.1376331597566604,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395874023437,0.5561510920524597,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.7987971901893616,0.1445817053318023,0.101395696401596,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395874023437,0.5561510920524597,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395874023437,0.5561510920524597,0.050000000745058,0.2286322116851806,292.1296691894531,286.6499938964844,285.821044921875,284.1383361816406,291.4410095214844,297.71435546875,292.0943298339844,1.0,0.1664851754903793,1.0,1.0,0.5636268258094788,1.0,-0.6768984198570251,0.3639925718307495,0.312905877828598,0.1775644421577453,0.0,0.0,0.0,24.00862503051757,25.0,-176.2645263671875,-0.0,45.2736930847168,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252746582031,0.813493013381958,0.1530755311250686,0.1376331597566604,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395874023437,0.5561510920524597,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.7987971901893616,0.1445817053318023,0.101395696401596,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395874023437,0.5561510920524597,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395874023437,0.5561510920524597,0.050000000745058,0.2286322116851806,292.1296691894531,286.6499938964844,285.821044921875,284.1383361816406,291.4410095214844,297.71435546875,292.0943298339844,1.0,0.1664851754903793,1.0,1.0,0.5636268258094788,1.0,-0.6768984198570251,0.3639925718307495,0.312905877828598,0.1775644421577453,0.0,0.0,0.0,24.00862503051757,25.0,-176.2645263671875,-0.0,45.2736930847168,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.8711525201797485,0.1616352945566177,0.0867495611310005,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6147155761719,0.7046421766281128,0.050000000745058,0.0476269945502281,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.8711525201797485,0.149844542145729,0.0674718767404556,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6147155761719,0.7046421766281128,0.050000000745058,0.0476269945502281,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5271301269531,0.9385737776756288,0.1354856938123703,0.5329867601394653,291.5164794921875,286.1499938964844,285.9370422363281,284.2115478515625,289.44287109375,297.6759948730469,291.3770751953125,1.0,0.1736437827348709,1.0,1.0,0.397034615278244,1.0,-0.938910722732544,0.6700521111488342,0.2688586115837097,0.4343279302120209,0.0,0.0,0.0,12.276442527770996,45.0,-991.967529296875,-0.0,66.6943359375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.8711525201797485,0.1616352945566177,0.0867495611310005,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6147155761719,0.7046421766281128,0.050000000745058,0.0476269945502281,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.8711525201797485,0.149844542145729,0.0674718767404556,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6147155761719,0.7046421766281128,0.050000000745058,0.0476269945502281,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5271301269531,0.9385737776756288,0.1354856938123703,0.5329867601394653,291.5164794921875,286.1499938964844,285.9370422363281,284.2115478515625,289.44287109375,297.6759948730469,291.3770751953125,1.0,0.1736437827348709,1.0,1.0,0.397034615278244,1.0,-0.938910722732544,0.6700521111488342,0.2688586115837097,0.4343279302120209,0.0,0.0,0.0,12.276442527770996,45.0,-991.967529296875,-0.0,66.6943359375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844482421875,0.8731520771980286,0.1673091351985931,0.08799559623003,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7924194335937,0.7028050422668457,0.050000000745058,0.0476297028362751,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844482421875,0.8731520771980286,0.1538479924201965,0.068441018462181,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7924194335937,0.7028050422668457,0.050000000745058,0.0476297028362751,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9637322425842284,0.1346260905265808,0.5773535966873169,290.6444091796875,286.1499938964844,286.0170593261719,284.26123046875,287.9595947265625,297.6219177246094,290.4662475585937,1.0,0.1833365112543106,1.0,1.0,0.2872261703014374,1.0,-0.994900643825531,0.8372034430503845,0.1576972007751464,0.5902841687202454,0.0,0.0,0.0,13.033279418945312,45.0,-1558.2620849609375,-0.0,78.13568878173828,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2334289550781,0.8738492131233215,0.1690365374088287,0.0884329155087471,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505554199219,0.7021657824516296,0.050000000745058,0.0476305708289146,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2334289550781,0.8738492131233215,0.1550865620374679,0.0687811598181724,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505554199219,0.7021657824516296,0.050000000745058,0.0476305708289146,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1998596191406,0.9775104522705078,0.1336955428123474,0.6048592925071716,290.1882629394531,286.1499938964844,286.0527038574219,284.2831726074219,287.4549255371094,297.6083984375,290.0090026855469,1.0,0.189045563340187,1.0,1.0,0.2382207661867141,1.0,-1.0295748710632324,0.91169410943985,0.1178808137774467,0.6580008268356323,0.0,0.0,0.0,13.496070861816406,65.0,-1726.142333984375,-0.0,85.74893188476562,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547302246094,0.9639526009559632,0.166311502456665,0.151727557182312,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149475097656,0.6405215859413147,0.050000000745058,0.0477746240794658,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.9306730031967164,0.1513178199529647,0.107313647866249,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149475097656,0.6405215859413147,0.050000000745058,0.0477746240794658,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728576660156,0.8792778253555298,0.1295242458581924,0.5886573195457458,288.753173828125,286.1499938964844,286.1679077148437,284.3530578613281,286.2315673828125,297.6032409667969,288.5968933105469,1.0,0.211863026022911,1.0,1.0,0.0794069245457649,1.0,-1.132474064826965,1.128671646118164,0.0038024012465029,0.8551232218742371,0.0,0.0,0.0,18.54667091369629,68.0,-1888.669189453125,-0.0,118.51036071777344,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547302246094,0.9639526009559632,0.166311502456665,0.151727557182312,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149475097656,0.6405215859413147,0.050000000745058,0.0477746240794658,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.9306730031967164,0.1513178199529647,0.107313647866249,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149475097656,0.6405215859413147,0.050000000745058,0.0477746240794658,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728576660156,0.8792778253555298,0.1295242458581924,0.5886573195457458,288.753173828125,286.1499938964844,286.1679077148437,284.3530578613281,286.2315673828125,297.6032409667969,288.5968933105469,1.0,0.211863026022911,1.0,1.0,0.0794069245457649,1.0,-1.132474064826965,1.128671646118164,0.0038024012465029,0.8551232218742371,0.0,0.0,0.0,18.54667091369629,68.0,-1888.669189453125,-0.0,118.51036071777344,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307067871094,0.8528546690940857,0.1605460196733474,0.1474633812904358,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.5743634700775146,0.050000000745058,0.0480810552835464,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.135498046875,0.8296737670898438,0.1479254066944122,0.1051235646009445,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.5743634700775146,0.050000000745058,0.0480810552835464,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14501953125,0.7890717387199402,0.127017930150032,0.579518735408783,288.1301574707031,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5343322753906,288.0276794433594,1.0,0.2209606170654297,1.0,1.0,0.0,1.0,-1.114040732383728,1.114038586616516,2.070152277156012e-06,0.8444308042526245,0.0,0.0,0.0,26.062397003173828,68.0,-1644.701416015625,-0.0,128.2470703125,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75262451171875,0.7989928126335144,0.1563651263713836,0.1433118134737014,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.5356341004371643,0.050000000745058,0.0483551919460296,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.7780765891075134,0.1451224088668823,0.1031562164425849,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.5356341004371643,0.050000000745058,0.0483551919460296,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613830566406,0.7405462861061096,0.1245654076337814,0.5696214437484741,287.7518615722656,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4701538085937,287.68310546875,1.0,0.2289102375507354,1.0,1.0,0.0,1.0,-1.095473051071167,1.095471978187561,1.0704908390835044e-06,0.8294164538383484,0.0,0.0,0.0,32.750728607177734,56.0,-1289.6324462890625,-0.0,136.01344299316406,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4633483886719,0.7736570835113525,0.1533357203006744,0.1401033550500869,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127868652344,0.5858538150787354,0.1087532117962837,0.0646619498729705,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46533203125,0.755402684211731,0.1428142189979553,0.101408913731575,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5198669433594,0.5210165977478027,0.050000000745058,0.0484982542693614,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.469970703125,0.7201135754585266,0.1222234889864921,0.559104323387146,287.4623413085937,286.1499938964844,286.34356689453125,284.4568786621094,286.3377380371094,297.4247436523437,287.4087219238281,1.0,0.2341724932193756,1.0,1.0,0.0,1.0,-1.096572995185852,1.096571922302246,1.0716103133745492e-06,0.8294418454170227,0.0,0.0,0.0,36.37119674682617,56.0,-980.35888671875,-0.0,143.06448364257812,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535095214844,0.7697340250015259,0.1515968441963195,0.1381701380014419,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650756835937,0.6793895363807678,0.1053616926074028,0.099801056087017,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2551574707031,0.7521877288818359,0.1413117349147796,0.1002005189657211,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3012390136719,0.520782470703125,0.050000000745058,0.0485006049275398,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592468261719,0.7163786292076111,0.1204783543944358,0.5507166385650635,287.25164794921875,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3851928710937,287.2088623046875,1.0,0.2378133833408355,1.0,1.0,0.0,1.0,-1.1249778270721436,1.1249767541885376,1.1184470167791003e-06,0.8531270623207092,0.0,0.0,0.0,36.83237457275391,44.0,-780.4400634765625,-0.0,151.69175720214844,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.7490480542182922,0.1495313197374344,0.1359446048736572,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.6535862684249878,0.0977590531110763,0.0954326763749122,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.7326371073722839,0.1390861421823501,0.0985090658068656,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.5082439184188843,0.050000000745058,0.048654206097126,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.6935873031616211,0.1173686608672142,0.536385178565979,286.9692077636719,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.947509765625,1.0,0.2394183278083801,1.0,1.0,0.0,1.0,-1.0980210304260254,1.0980199575424194,1.0745545750978636e-06,0.8314332962036133,0.0,0.0,0.0,40.35527038574219,32.0,-430.3331909179688,-0.0,150.88619995117188,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
