time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120000,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.7490480542182922,0.1495313197374344,0.1359446048736572,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.6535862684249878,0.0977590531110763,0.0954326763749122,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.7326371073722839,0.1390861421823501,0.0985090658068656,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.5082439184188843,0.050000000745058,0.048654206097126,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.6935873031616211,0.1173686608672142,0.536385178565979,286.9692077636719,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.947509765625,1.0,0.2394183278083801,1.0,1.0,0.0,1.0,-1.0980210304260254,1.0980199575424194,1.0745545750978636e-06,0.8314332962036133,0.0,0.0,0.0,40.35527038574219,32.0,-430.3331909179688,-0.0,150.88619995117188,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7499762773513794,0.1491715610027313,0.1352607905864715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.6440926790237427,0.093272641301155,0.0904858261346817,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7324762940406799,0.1380223482847213,0.0975653156638145,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.5098548531532288,0.050000000745058,0.0486326515674591,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.6907776594161987,0.1152203008532524,0.5256005525588989,286.8312072753906,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8214111328125,1.0,0.235593244433403,1.0,1.0,0.0,1.0,-1.0771560668945312,1.0771551132202148,1.0412867368359002e-06,0.8145283460617065,0.0,0.0,0.0,39.52884292602539,25.0,-210.63894653320312,-0.0,143.71798706054688,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7499762773513794,0.1491715610027313,0.1352607905864715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.6440926790237427,0.093272641301155,0.0904858261346817,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7324762940406799,0.1380223482847213,0.0975653156638145,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.5098548531532288,0.050000000745058,0.0486326515674591,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.6907776594161987,0.1152203008532524,0.5256005525588989,286.8312072753906,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8214111328125,1.0,0.235593244433403,1.0,1.0,0.0,1.0,-1.0771560668945312,1.0771551132202148,1.0412867368359002e-06,0.8145283460617065,0.0,0.0,0.0,39.52884292602539,25.0,-210.63894653320312,-0.0,143.71798706054688,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7620317935943604,0.1498931944370269,0.1355911046266555,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.6471225619316101,0.0907859057188034,0.0876209139823913,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7421977519989014,0.1377415806055069,0.0971671640872955,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5185803174972534,0.050000000745058,0.048525545746088,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6987177133560181,0.1138360053300857,0.5180742144584656,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27642822265625,286.7796936035156,1.0,0.2298574447631836,1.0,1.0,0.0,1.0,-1.0644710063934326,1.0644700527191162,1.0213861969532443e-06,0.8042388558387756,0.0,0.0,0.0,36.64858627319336,25.0,-74.38774871826172,-0.0,135.1611785888672,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7620317935943604,0.1498931944370269,0.1355911046266555,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.6471225619316101,0.0907859057188034,0.0876209139823913,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7421977519989014,0.1377415806055069,0.0971671640872955,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5185803174972534,0.050000000745058,0.048525545746088,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6987177133560181,0.1138360053300857,0.5180742144584656,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27642822265625,286.7796936035156,1.0,0.2298574447631836,1.0,1.0,0.0,1.0,-1.0644710063934326,1.0644700527191162,1.0213861969532443e-06,0.8042388558387756,0.0,0.0,0.0,36.64858627319336,25.0,-74.38774871826172,-0.0,135.1611785888672,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7689505219459534,0.1505344957113266,0.1360400915145874,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.6499610543251038,0.0900041535496711,0.0867001116275787,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7477179765701294,0.137807697057724,0.0971309542655944,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.5232513546943665,0.050000000745058,0.0484744422137737,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7033533453941345,0.1133680790662765,0.5154130458831787,286.77960205078125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723388671875,286.7807312011719,1.0,0.2275158911943435,1.0,1.0,0.0,1.0,-1.060604691505432,1.0606036186218262,1.0153665925827229e-06,0.8010973930358887,0.0,0.0,0.0,35.303611755371094,25.0,-27.037073135375977,-0.0,131.7467498779297,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.77590012550354,0.1513178050518036,0.1366360187530517,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.6530777812004089,0.0894297435879707,0.0860136523842811,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7532036900520325,0.1379764676094055,0.0971792787313461,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.5277406573295593,0.050000000745058,0.0484287776052951,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7079007029533386,0.1130188852548599,0.5133628249168396,286.7890930175781,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703552246094,286.79254150390625,1.0,0.2254420965909958,1.0,1.0,0.0,1.0,-1.058037519454956,1.05803644657135,1.01138186892058e-06,0.7990104556083679,0.0,0.0,0.0,34.113643646240234,25.0,10.270797729492188,-0.0,128.95794677734375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7901780009269714,0.1532215029001236,0.138168066740036,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601626873016357,0.0887116268277168,0.0851225554943084,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644413113594055,0.1385464817285537,0.0974645987153053,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365304946899414,0.050000000745058,0.0483476519584655,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.716741681098938,0.1125994622707367,0.5106867551803589,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27081298828125,286.840087890625,1.0,0.2220292687416076,1.0,1.0,0.0,1.0,-1.0558385848999023,1.055837631225586,1.0079720595967956e-06,0.7972162961959839,0.0,0.0,0.0,32.030521392822266,25.0,62.83770751953125,-0.0,124.66841888427734,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7901780009269714,0.1532215029001236,0.138168066740036,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601626873016357,0.0887116268277168,0.0851225554943084,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644413113594055,0.1385464817285537,0.0974645987153053,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365304946899414,0.050000000745058,0.0483476519584655,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.716741681098938,0.1125994622707367,0.5106867551803589,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27081298828125,286.840087890625,1.0,0.2220292687416076,1.0,1.0,0.0,1.0,-1.0558385848999023,1.055837631225586,1.0079720595967956e-06,0.7972162961959839,0.0,0.0,0.0,32.030521392822266,25.0,62.83770751953125,-0.0,124.66841888427734,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8044461607933044,0.1554799228906631,0.1400550752878189,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677705645561218,0.0883728340268135,0.084655150771141,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7756710648536682,0.1393400132656097,0.0979329645633697,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448428988456726,0.050000000745058,0.0482792295515537,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7249505519866943,0.1124567538499832,0.509438693523407,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752990722656,286.9094543457031,1.0,0.2194567322731018,1.0,1.0,0.0,1.0,-1.056523680686951,1.0565227270126345,1.009022639664181e-06,0.7977600693702698,0.0,0.0,0.0,30.306772232055664,25.0,95.07355499267578,-0.0,121.7381591796875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8044461607933044,0.1554799228906631,0.1400550752878189,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677705645561218,0.0883728340268135,0.084655150771141,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7756710648536682,0.1393400132656097,0.0979329645633697,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448428988456726,0.050000000745058,0.0482792295515537,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7249505519866943,0.1124567538499832,0.509438693523407,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752990722656,286.9094543457031,1.0,0.2194567322731018,1.0,1.0,0.0,1.0,-1.056523680686951,1.0565227270126345,1.009022639664181e-06,0.7977600693702698,0.0,0.0,0.0,30.306772232055664,25.0,95.07355499267578,-0.0,121.7381591796875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177745342254639,0.1580267250537872,0.1422201991081237,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754165291786194,0.088269367814064,0.0844499990344047,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865527868270874,0.1402830481529235,0.0985252782702446,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.552509605884552,0.050000000745058,0.0482218973338604,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326673269271851,0.1125047132372856,0.5091854929924011,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817077636719,286.9920959472656,1.0,0.2175712436437606,1.0,1.0,0.0,1.0,-1.0592137575149536,1.0592128038406372,1.0131790304512831e-06,0.7999287843704224,0.0,0.0,0.0,28.89008522033692,25.0,114.45650482177734,-0.0,119.83887481689452,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177745342254639,0.1580267250537872,0.1422201991081237,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754165291786194,0.088269367814064,0.0844499990344047,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865527868270874,0.1402830481529235,0.0985252782702446,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.552509605884552,0.050000000745058,0.0482218973338604,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326673269271851,0.1125047132372856,0.5091854929924011,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817077636719,286.9920959472656,1.0,0.2175712436437606,1.0,1.0,0.0,1.0,-1.0592137575149536,1.0592128038406372,1.0131790304512831e-06,0.7999287843704224,0.0,0.0,0.0,28.89008522033692,25.0,114.45650482177734,-0.0,119.83887481689452,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8302226662635803,0.1609188169240951,0.1446880102157592,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828587055206299,0.0883251428604126,0.0844199955463409,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969034314155579,0.1413304954767227,0.09920434653759,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.559485137462616,0.050000000745058,0.0481737405061721,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399956583976746,0.1126867309212684,0.5096349120140076,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908630371094,287.0824890136719,1.0,0.2162515223026275,1.0,1.0,0.0,1.0,-1.0634360313415527,1.0634349584579468,1.0197289839197763e-06,0.8033379912376404,0.0,0.0,0.0,27.72587776184082,25.0,125.6095962524414,-0.0,118.7535400390625,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8302226662635803,0.1609188169240951,0.1446880102157592,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828587055206299,0.0883251428604126,0.0844199955463409,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969034314155579,0.1413304954767227,0.09920434653759,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.559485137462616,0.050000000745058,0.0481737405061721,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399956583976746,0.1126867309212684,0.5096349120140076,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908630371094,287.0824890136719,1.0,0.2162515223026275,1.0,1.0,0.0,1.0,-1.0634360313415527,1.0634349584579468,1.0197289839197763e-06,0.8033379912376404,0.0,0.0,0.0,27.72587776184082,25.0,125.6095962524414,-0.0,118.7535400390625,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8363561630249023,0.1624740660190582,0.1460336595773697,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864581108093262,0.0883975401520729,0.084454096853733,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.801842451095581,0.1418825984001159,0.0995680838823318,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627121925354004,0.050000000745058,0.0481525883078575,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7435258030891418,0.1128159165382385,0.5100597143173218,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29595947265625,287.12939453125,1.0,0.2157723754644394,1.0,1.0,0.0,1.0,-1.0660128593444824,1.066011905670166,1.0237408787361346e-06,0.8054197430610657,0.0,0.0,0.0,27.2241153717041,25.0,129.06573486328125,-0.0,118.46472930908205,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424591422080994,0.1640843003988266,0.1474352329969406,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899563074111938,0.0884935036301612,0.0845141783356666,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066028356552124,0.1424490213394165,0.0999441817402839,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657657980918884,0.050000000745058,0.0481331720948219,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469663023948669,0.1129679009318351,0.5105968117713928,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987976074219,287.1769714355469,1.0,0.2153980433940887,1.0,1.0,0.0,1.0,-1.0688399076461792,1.0688388347625732,1.0281542017764878e-06,0.8077038526535034,0.0,0.0,0.0,26.76963806152344,25.0,131.48202514648438,-0.0,118.32015228271484,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521916270256042,0.1667603850364685,0.1497750729322433,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953345537185669,0.088688276708126,0.0846554487943649,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136288523674011,0.1433792859315872,0.1005666404962539,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703105330467224,0.050000000745058,0.0481052696704864,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522992491722107,0.11325254291296,0.5116698145866394,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.303466796875,287.2538757324219,1.0,0.2149924039840698,1.0,1.0,0.0,1.0,-1.0738191604614258,1.0738180875778198,1.0359580073782126e-06,0.8117271661758423,0.0,0.0,0.0,26.12887382507324,25.0,133.6806182861328,-0.0,118.35376739501952,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8546196222305298,0.1674468964338302,0.1503769755363464,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966357827186584,0.0887438878417015,0.0846983268857002,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152803778648376,0.1436156779527664,0.1007256060838699,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713837146759033,0.050000000745058,0.0480988435447216,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535991072654724,0.1133304163813591,0.5119736194610596,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3047180175781,287.273193359375,1.0,0.214924544095993,1.0,1.0,0.0,1.0,-1.0751407146453855,1.0751396417617798,1.0380356343375752e-06,0.8127949833869934,0.0,0.0,0.0,25.98370361328125,25.0,133.9721221923828,-0.0,118.40792846679688,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8667037487030029,0.1709799468517303,0.153481513261795,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028681635856628,0.0890582501888275,0.0849522277712822,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230524063110352,0.1448161154985427,0.1015368402004242,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763805508613586,0.050000000745058,0.048069704324007,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.759880781173706,0.1137535497546196,0.5136705040931702,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3112487792969,287.3695373535156,1.0,0.2147658914327621,1.0,1.0,0.0,1.0,-1.0821470022201538,1.082145929336548,1.0490961130926737e-06,0.8184559345245361,0.0,0.0,0.0,25.338956832885746,25.0,134.2290802001953,-0.0,118.92483520507812,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8667037487030029,0.1709799468517303,0.153481513261795,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028681635856628,0.0890582501888275,0.0849522277712822,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230524063110352,0.1448161154985427,0.1015368402004242,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763805508613586,0.050000000745058,0.048069704324007,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.759880781173706,0.1137535497546196,0.5136705040931702,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3112487792969,287.3695373535156,1.0,0.2147658914327621,1.0,1.0,0.0,1.0,-1.0821470022201538,1.082145929336548,1.0490961130926737e-06,0.8184559345245361,0.0,0.0,0.0,25.338956832885746,25.0,134.2290802001953,-0.0,118.92483520507812,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786695003509521,0.1746668964624405,0.1567310094833374,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086703181266785,0.089423194527626,0.0852610245347023,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302201628684998,0.1460392624139785,0.1023687645792961,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580825924873352,0.050000000745058,0.04804477840662,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658159136772156,0.1142215430736541,0.5156038999557495,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31817626953125,287.4652404785156,1.0,0.2148637920618057,1.0,1.0,0.0,1.0,-1.0897070169448853,1.0897059440612793,1.0611155403239536e-06,0.8245623707771301,0.0,0.0,0.0,24.808937072753903,25.0,133.43443298339844,-0.0,119.79287719726562,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786695003509521,0.1746668964624405,0.1567310094833374,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086703181266785,0.089423194527626,0.0852610245347023,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302201628684998,0.1460392624139785,0.1023687645792961,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580825924873352,0.050000000745058,0.04804477840662,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658159136772156,0.1142215430736541,0.5156038999557495,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31817626953125,287.4652404785156,1.0,0.2148637920618057,1.0,1.0,0.0,1.0,-1.0897070169448853,1.0897059440612793,1.0611155403239536e-06,0.8245623707771301,0.0,0.0,0.0,24.808937072753903,25.0,133.43443298339844,-0.0,119.79287719726562,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904557228088379,0.1784949749708175,0.1601132154464721,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139192819595337,0.0898293778300285,0.0856144055724144,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369491696357727,0.1472775787115097,0.1032149866223335,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847880840301514,0.050000000745058,0.0480232909321785,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714213728904724,0.1147255450487136,0.517723798751831,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253173828125,287.5605773925781,1.0,0.2151744216680526,1.0,1.0,0.0,1.0,-1.0977249145507812,1.0977238416671753,1.0739584013208514e-06,0.8310344815254211,0.0,0.0,0.0,24.372800827026367,25.0,132.8031005859375,-0.0,120.95719146728516,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904557228088379,0.1784949749708175,0.1601132154464721,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139192819595337,0.0898293778300285,0.0856144055724144,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369491696357727,0.1472775787115097,0.1032149866223335,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847880840301514,0.050000000745058,0.0480232909321785,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714213728904724,0.1147255450487136,0.517723798751831,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253173828125,287.5605773925781,1.0,0.2151744216680526,1.0,1.0,0.0,1.0,-1.0977249145507812,1.0977238416671753,1.0739584013208514e-06,0.8310344815254211,0.0,0.0,0.0,24.372800827026367,25.0,132.8031005859375,-0.0,120.95719146728516,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.896270215511322,0.1804588139057159,0.1618503481149673,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163431644439697,0.0900458246469497,0.0858052670955658,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.840188205242157,0.1479011327028274,0.1036421284079551,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866143107414246,0.050000000745058,0.0480136051774024,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741151452064514,0.1149893105030059,0.518843412399292,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3289489746094,287.6081848144531,1.0,0.2153972387313842,1.0,1.0,0.0,1.0,-1.101883888244629,1.101882815361023,1.0806585351019748e-06,0.8343895673751831,0.0,0.0,0.0,24.18380355834961,25.0,132.56832885742188,-0.0,121.6357421875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9020299315452576,0.182455375790596,0.1636176407337188,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186657190322876,0.0902706235647201,0.0860048085451126,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.843359649181366,0.1485274136066436,0.1040716469287872,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883503556251526,0.050000000745058,0.0480045191943645,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767451405525208,0.1152604147791862,0.519999623298645,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326110839844,287.6557312011719,1.0,0.2156600058078766,1.0,1.0,0.0,1.0,-1.1061370372772217,1.1061359643936155,1.0875377256525098e-06,0.8378192186355591,0.0,0.0,0.0,24.01146125793457,25.0,132.3778076171875,-0.0,122.37303161621094,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140270352363586,0.1865447610616684,0.1672401428222656,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.723085343837738,0.0907439664006233,0.0864282846450805,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.849544107913971,0.1497879028320312,0.1049373596906662,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915926694869995,0.050000000745058,0.0479878522455692,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818456888198853,0.1158235296607017,0.5224146246910095,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.7507019042969,1.0,0.2162917852401733,1.0,1.0,0.0,1.0,-1.1149109601974487,1.1149098873138428,1.1018177019650466e-06,0.8448913097381592,0.0,0.0,0.0,23.709253311157227,25.0,132.10299682617188,-0.0,124.00894927978516,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140270352363586,0.1865447610616684,0.1672401428222656,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.723085343837738,0.0907439664006233,0.0864282846450805,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.849544107913971,0.1497879028320312,0.1049373596906662,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915926694869995,0.050000000745058,0.0479878522455692,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818456888198853,0.1158235296607017,0.5224146246910095,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.7507019042969,1.0,0.2162917852401733,1.0,1.0,0.0,1.0,-1.1149109601974487,1.1149098873138428,1.1018177019650466e-06,0.8448913097381592,0.0,0.0,0.0,23.709253311157227,25.0,132.10299682617188,-0.0,124.00894927978516,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267317056655884,0.1907974928617477,0.1709915101528167,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273200154304504,0.0912529900670051,0.0868846699595451,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555888533592224,0.1510611176490783,0.1058122515678405,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945945978164673,0.050000000745058,0.0479727648198604,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867928743362427,0.116413876414299,0.5249599814414978,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471374511719,287.8456115722656,1.0,0.2170489430427551,1.0,1.0,0.0,1.0,-1.1240484714508057,1.1240473985671997,1.116817770707712e-06,0.8522533178329468,0.0,0.0,0.0,23.45282936096192,25.0,131.93540954589844,-0.0,125.84578704833984,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267317056655884,0.1907974928617477,0.1709915101528167,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273200154304504,0.0912529900670051,0.0868846699595451,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555888533592224,0.1510611176490783,0.1058122515678405,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945945978164673,0.050000000745058,0.0479727648198604,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867928743362427,0.116413876414299,0.5249599814414978,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471374511719,287.8456115722656,1.0,0.2170489430427551,1.0,1.0,0.0,1.0,-1.1240484714508057,1.1240473985671997,1.116817770707712e-06,0.8522533178329468,0.0,0.0,0.0,23.45282936096192,25.0,131.93540954589844,-0.0,125.84578704833984,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399099349975586,0.1953342109918594,0.1749844551086425,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316252589225769,0.0918148458003997,0.0873889029026031,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617168068885803,0.1523551642894745,0.1067010983824729,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975311994552612,0.050000000745058,0.0479583032429218,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917869687080383,0.1170340478420257,0.5276371836662292,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548583984375,287.9404602050781,1.0,0.2179181426763534,1.0,1.0,0.0,1.0,-1.133709192276001,1.1337080001831057,1.132815327764547e-06,0.8600276708602905,0.0,0.0,0.0,23.220518112182617,25.0,131.847412109375,-0.0,127.8888931274414,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399099349975586,0.1953342109918594,0.1749844551086425,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316252589225769,0.0918148458003997,0.0873889029026031,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617168068885803,0.1523551642894745,0.1067010983824729,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975311994552612,0.050000000745058,0.0479583032429218,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917869687080383,0.1170340478420257,0.5276371836662292,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548583984375,287.9404602050781,1.0,0.2179181426763534,1.0,1.0,0.0,1.0,-1.133709192276001,1.1337080001831057,1.132815327764547e-06,0.8600276708602905,0.0,0.0,0.0,23.220518112182617,25.0,131.847412109375,-0.0,127.8888931274414,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9529173970222472,0.2000502943992614,0.179165169596672,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.736029326915741,0.0924227312207222,0.0879395902156829,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679242134094238,0.1536672264337539,0.1076036468148231,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004041433334351,0.050000000745058,0.0479444302618503,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968288660049438,0.1176861375570297,0.5304600596427917,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629150390625,288.0353088378906,1.0,0.2188903391361236,1.0,1.0,0.0,1.0,-1.1438430547714231,1.1438419818878174,1.149741478911892e-06,0.8681609034538269,0.0,0.0,0.0,23.01054573059082,25.0,131.81307983398438,-0.0,130.12843322753906,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9529173970222472,0.2000502943992614,0.179165169596672,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.736029326915741,0.0924227312207222,0.0879395902156829,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679242134094238,0.1536672264337539,0.1076036468148231,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004041433334351,0.050000000745058,0.0479444302618503,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968288660049438,0.1176861375570297,0.5304600596427917,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629150390625,288.0353088378906,1.0,0.2188903391361236,1.0,1.0,0.0,1.0,-1.1438430547714231,1.1438419818878174,1.149741478911892e-06,0.8681609034538269,0.0,0.0,0.0,23.01054573059082,25.0,131.81307983398438,-0.0,130.12843322753906,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
