time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122100,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.959176242351532,0.2024567425251007,0.1813021749258041,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382614612579346,0.0927417874336242,0.0882299095392227,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710425496101379,0.1543293446302414,0.1080594137310981,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018089056015015,0.050000000745058,0.0479377433657646,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.7993542551994324,0.1180235520005226,0.5319245457649231,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669128417969,288.082763671875,1.0,0.2194111347198486,1.0,1.0,0.0,1.0,-1.1490534543991089,1.1490522623062134,1.1584995718294522e-06,0.8723311424255371,0.0,0.0,0.0,22.914155960083008,25.0,131.8066864013672,-0.0,131.31527709960938,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9652238488197328,0.2048921585083007,0.1834661364555359,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.740517258644104,0.0930706039071083,0.0885296761989593,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741708397865295,0.1549955159425735,0.1085181087255477,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031944155693054,0.050000000745058,0.0479312054812908,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018825650215149,0.1183681860566139,0.5334228277206421,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3708801269531,288.13018798828125,1.0,0.2199534028768539,1.0,1.0,0.0,1.0,-1.1543515920639038,1.1543503999710083,1.1674450206555775e-06,0.876564621925354,0.0,0.0,0.0,22.82304954528809,25.0,131.80471801757812,-0.0,132.54495239257812,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.975296437740326,0.2092457115650177,0.1873359978199005,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445590496063232,0.0936725512146949,0.0890797823667526,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797080516815186,0.156178131699562,0.1093326136469841,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055949926376343,0.050000000745058,0.0479200184345245,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.806342601776123,0.1189916655421257,0.5361381769180298,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3777770996094,288.2136535644531,1.0,0.2209566384553909,1.0,1.0,0.0,1.0,-1.1638803482055664,1.163879156112671,1.183637550639105e-06,0.8841650485992432,0.0,0.0,0.0,22.67420196533203,25.0,131.80816650390625,-0.0,134.8099822998047,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9766107201576232,0.2098458111286163,0.1878695636987686,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451183199882507,0.0937568843364715,0.0891569703817367,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.880466878414154,0.1563404351472854,0.1094444096088409,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.605919361114502,0.050000000745058,0.0479185208678245,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069474101066589,0.1190783306956291,0.536516010761261,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3786926269531,288.2250366210937,1.0,0.2210980355739593,1.0,1.0,0.0,1.0,-1.1651992797851562,1.1651980876922607,1.185889345833857e-06,0.8852156400680542,0.0,0.0,0.0,22.654930114746094,25.0,131.80911254882812,-0.0,135.1286163330078,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9870024919509888,0.2149063199758529,0.1923695504665374,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498759031295776,0.0944800227880477,0.0898198708891868,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.886846125125885,0.1577032506465912,0.1103831827640533,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086114645004272,0.050000000745058,0.0479061976075172,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119218349456787,0.1198156476020813,0.5397336483001709,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863220214844,288.3199157714844,1.0,0.2223167866468429,1.0,1.0,0.0,1.0,-1.1763705015182495,1.176369309425354,1.2051044677718892e-06,0.8941493630409241,0.0,0.0,0.0,22.50261116027832,25.0,131.81956481933594,-0.0,137.87356567382812,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9870024919509888,0.2149063199758529,0.1923695504665374,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498759031295776,0.0944800227880477,0.0898198708891868,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.886846125125885,0.1577032506465912,0.1103831827640533,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086114645004272,0.050000000745058,0.0479061976075172,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119218349456787,0.1198156476020813,0.5397336483001709,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863220214844,288.3199157714844,1.0,0.2223167866468429,1.0,1.0,0.0,1.0,-1.1763705015182495,1.176369309425354,1.2051044677718892e-06,0.8941493630409241,0.0,0.0,0.0,22.50261116027832,25.0,131.81956481933594,-0.0,137.87356567382812,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996262788772583,0.2200761437416076,0.1969628781080246,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547105550765991,0.0952391475439071,0.0905177444219589,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931912779808044,0.159085527062416,0.1113357916474342,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111960411071777,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167176842689514,0.1205796375870704,0.5430751442909241,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39373779296875,288.414794921875,1.0,0.2236009538173675,1.0,1.0,0.0,1.0,-1.1877195835113523,1.187718391418457,1.224869379257143e-06,0.903266668319702,0.0,0.0,0.0,22.37247085571289,25.0,131.8307647705078,-0.0,140.77435302734375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996262788772583,0.2200761437416076,0.1969628781080246,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547105550765991,0.0952391475439071,0.0905177444219589,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931912779808044,0.159085527062416,0.1113357916474342,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111960411071777,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167176842689514,0.1205796375870704,0.5430751442909241,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39373779296875,288.414794921875,1.0,0.2236009538173675,1.0,1.0,0.0,1.0,-1.1877195835113523,1.187718391418457,1.224869379257143e-06,0.903266668319702,0.0,0.0,0.0,22.37247085571289,25.0,131.8307647705078,-0.0,140.77435302734375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9895690679550172,0.2260167300701141,0.1945981681346893,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532674670219421,0.0960257053375244,0.0912687629461288,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915375471115112,0.1604800373315811,0.1123169511556625,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.608190655708313,0.050000000745058,0.0479079857468605,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147373795509338,0.1213686615228653,0.5466417670249939,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246977686882019,1.0,1.0,0.0,1.0,-1.1916624307632446,1.1916612386703491,1.231821215696982e-06,0.9064770936965942,0.0,0.0,0.0,22.77107620239257,25.0,131.50096130371094,-0.0,142.63893127441406,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9895690679550172,0.2260167300701141,0.1945981681346893,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532674670219421,0.0960257053375244,0.0912687629461288,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915375471115112,0.1604800373315811,0.1123169511556625,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.608190655708313,0.050000000745058,0.0479079857468605,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147373795509338,0.1213686615228653,0.5466417670249939,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246977686882019,1.0,1.0,0.0,1.0,-1.1916624307632446,1.1916612386703491,1.231821215696982e-06,0.9064770936965942,0.0,0.0,0.0,22.77107620239257,25.0,131.50096130371094,-0.0,142.63893127441406,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846554398536682,0.2295027375221252,0.1928121298551559,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521542310714722,0.096431978046894,0.0916572362184524,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8901858329772949,0.161184623837471,0.1128131002187728,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063040494918823,0.050000000745058,0.0479165613651275,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133224248886108,0.1217849999666214,0.5485115051269531,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134521484375,288.5564880371094,1.0,0.2251556515693664,1.0,1.0,0.0,1.0,-1.1925344467163086,1.192533254623413,1.2333313179624383e-06,0.907149374485016,0.0,0.0,0.0,23.000532150268555,25.0,131.25672912597656,-0.0,143.3862762451172,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836774468421936,0.2331521660089492,0.1922761797904968,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530163526535034,0.0968508720397949,0.0920479819178581,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913096189498901,0.1618983149528503,0.1133083701133728,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061533093452454,0.050000000745058,0.0479172393679618,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140514492988586,0.1222226247191429,0.5504288673400879,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4233703613281,288.6034851074219,1.0,0.2256192415952682,1.0,1.0,0.0,1.0,-1.1954123973846436,1.1954110860824585,1.2383319472064611e-06,0.9093778729438782,0.0,0.0,0.0,23.05819320678711,25.0,131.1045684814453,-0.0,144.2991943359375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834699630737304,0.2405135929584503,0.191857635974884,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555163502693176,0.0977224111557006,0.0928600281476974,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944618701934814,0.163349449634552,0.11431435495615,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064624786376953,0.050000000745058,0.0479157827794551,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163403868675232,0.1231459230184555,0.5544924139976501,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.226538673043251,1.0,1.0,0.0,1.0,-1.201852560043335,1.2018513679504397,1.2495304417825537e-06,0.9143151640892028,0.0,0.0,0.0,23.11174201965332,28.0,131.0675506591797,-0.0,146.25802612304688,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834699630737304,0.2405135929584503,0.191857635974884,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555163502693176,0.0977224111557006,0.0928600281476974,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944618701934814,0.163349449634552,0.11431435495615,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064624786376953,0.050000000745058,0.0479157827794551,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163403868675232,0.1231459230184555,0.5544924139976501,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.226538673043251,1.0,1.0,0.0,1.0,-1.201852560043335,1.2018513679504397,1.2495304417825537e-06,0.9143151640892028,0.0,0.0,0.0,23.11174201965332,28.0,131.0675506591797,-0.0,146.25802612304688,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849315881729126,0.2477576583623886,0.1948743909597396,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552544474601746,0.0986444354057312,0.0937298014760017,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940494060516357,0.1648368388414383,0.1153532192111015,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042301654815674,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156815767288208,0.1241209805011749,0.5588622093200684,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287391573190689,1.0,1.0,0.0,1.0,-1.2130191326141355,1.2130179405212402,1.269256358682469e-06,0.92305588722229,0.0,0.0,0.0,23.53152084350586,31.0,131.2322998046875,-0.0,150.34866333007812,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849315881729126,0.2477576583623886,0.1948743909597396,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552544474601746,0.0986444354057312,0.0937298014760017,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940494060516357,0.1648368388414383,0.1153532192111015,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042301654815674,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156815767288208,0.1241209805011749,0.5588622093200684,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287391573190689,1.0,1.0,0.0,1.0,-1.2130191326141355,1.2130179405212402,1.269256358682469e-06,0.92305588722229,0.0,0.0,0.0,23.53152084350586,31.0,131.2322998046875,-0.0,150.34866333007812,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987780511379242,0.2544040381908417,0.201287031173706,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522968053817749,0.0996165350079536,0.094659611582756,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901469707489014,0.16635762155056,0.1164251342415809,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994601249694824,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120540380477905,0.1251162439584732,0.5634198784828186,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46875,288.8868103027344,1.0,0.2320157289505005,1.0,1.0,0.0,1.0,-1.228615164756775,1.2286138534545898,1.2972424201507238e-06,0.9353712201118468,0.0,0.0,0.0,24.328081130981445,34.0,131.6157684326172,-0.0,156.61474609375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987780511379242,0.2544040381908417,0.201287031173706,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522968053817749,0.0996165350079536,0.094659611582756,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901469707489014,0.16635762155056,0.1164251342415809,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994601249694824,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120540380477905,0.1251162439584732,0.5634198784828186,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46875,288.8868103027344,1.0,0.2320157289505005,1.0,1.0,0.0,1.0,-1.228615164756775,1.2286138534545898,1.2972424201507238e-06,0.9353712201118468,0.0,0.0,0.0,24.328081130981445,34.0,131.6157684326172,-0.0,156.61474609375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912563562393188,0.2603965103626251,0.2103928923606872,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473138570785522,0.1006385162472724,0.0956475734710693,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835529088973999,0.1679089814424514,0.1175269335508346,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926146507263184,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058788180351257,0.1261062920093536,0.5680311918258667,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361981570720672,1.0,1.0,0.0,1.0,-1.2476277351379397,1.2476264238357544,1.332069132331526e-06,0.9505696296691896,0.0,0.0,0.0,25.462980270385746,37.0,132.0387725830078,-0.0,164.7970733642578,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912563562393188,0.2603965103626251,0.2103928923606872,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473138570785522,0.1006385162472724,0.0956475734710693,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835529088973999,0.1679089814424514,0.1175269335508346,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926146507263184,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058788180351257,0.1261062920093536,0.5680311918258667,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361981570720672,1.0,1.0,0.0,1.0,-1.2476277351379397,1.2476264238357544,1.332069132331526e-06,0.9505696296691896,0.0,0.0,0.0,25.462980270385746,37.0,132.0387725830078,-0.0,164.7970733642578,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930111169815063,0.2631577253341675,0.2157672643661499,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442368865013123,0.1011682450771331,0.0961632654070854,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794542551040649,0.1686954647302627,0.1180884316563606,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.588525652885437,0.050000000745058,0.0480026006698608,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019272089004517,0.1265948265790939,0.5703317523002625,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721069335937,289.0296630859375,1.0,0.2385792136192321,1.0,1.0,0.0,1.0,-1.258157730102539,1.2581562995910645,1.3516523722501006e-06,0.9590221047401428,0.0,0.0,0.0,26.151443481445312,37.0,132.239990234375,-0.0,169.55496215820312,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946724772453308,0.2657740116119385,0.2215823233127594,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408548593521118,0.1017106547951698,0.0966936200857162,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749299645423889,0.1694890409708023,0.1186568960547447,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840530395507812,0.050000000745058,0.0480260774493217,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975391745567322,0.1270779073238372,0.5726220011711121,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706420898437,289.07745361328125,1.0,0.241129532456398,1.0,1.0,0.0,1.0,-1.2692335844039917,1.2692322731018066,1.3725064036407275e-06,0.9679700136184692,0.0,0.0,0.0,26.91928672790528,25.0,132.4248504638672,-0.0,174.73211669921875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935837984085084,0.2717156708240509,0.2176775336265564,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463618516921997,0.1027700677514076,0.0976730212569236,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815743923187256,0.1710163205862045,0.1197092905640602,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870619416236877,0.050000000745058,0.0480100885033607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031461238861084,0.1279878467321396,0.5766371488571167,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404306381940841,1.0,1.0,0.0,1.0,-1.2717993259429932,1.2717978954315186,1.3775643310509622e-06,0.970267653465271,0.0,0.0,0.0,26.56011962890625,25.0,132.03369140625,-0.0,174.77911376953125,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993438482284546,0.2720240354537964,0.2171842008829116,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468608021736145,0.1028150841593742,0.0977131724357605,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821923136711121,0.171080470085144,0.1197523847222328,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874404311180115,0.050000000745058,0.0480081140995025,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036894798278809,0.1280267238616943,0.5767989754676819,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722595214844,289.1726989746094,1.0,0.2403016686439514,1.0,1.0,0.0,1.0,-1.2714992761611938,1.2714979648590088,1.3769986253464594e-06,0.9700289964675904,0.0,0.0,0.0,26.50542259216309,28.0,131.9888458251953,-0.0,174.5641632080078,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817698001861572,0.2826385200023651,0.1885379403829574,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.773992657661438,0.1040230691432952,0.0987247303128242,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9160800576210022,0.1727572828531265,0.1208284646272659,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724612951278687,0.1040179058909416,0.098147727549076,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312920331954956,0.1291065067052841,0.580967903137207,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50537109375,289.2677001953125,1.0,0.2420455515384674,1.0,1.0,0.0,1.0,-1.3047971725463867,1.304795742034912,1.4406377886189148e-06,0.9964006543159484,0.0,0.0,0.0,24.38982963562012,31.0,132.61729431152344,-0.0,180.823471069336,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817698001861572,0.2826385200023651,0.1885379403829574,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.773992657661438,0.1040230691432952,0.0987247303128242,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9160800576210022,0.1727572828531265,0.1208284646272659,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724612951278687,0.1040179058909416,0.098147727549076,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312920331954956,0.1291065067052841,0.580967903137207,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50537109375,289.2677001953125,1.0,0.2420455515384674,1.0,1.0,0.0,1.0,-1.3047971725463867,1.304795742034912,1.4406377886189148e-06,0.9964006543159484,0.0,0.0,0.0,24.38982963562012,31.0,132.61729431152344,-0.0,180.823471069336,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.984817624092102,0.2934113144874573,0.1946300715208053,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716261744499207,0.1052652820944786,0.0999122634530067,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122108817100524,0.1744547337293625,0.1220245659351348,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613020539283752,0.0998604819178581,0.095959186553955,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828135073184967,0.1302273422479629,0.5860918164253235,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883483886719,289.3634338378906,1.0,0.2449399381875991,1.0,1.0,0.0,1.0,-1.3184970617294312,1.3184956312179563,1.4671149983769285e-06,1.006962776184082,0.0,0.0,0.0,25.121166229248047,34.0,132.52093505859375,-0.0,187.06504821777344,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.984817624092102,0.2934113144874573,0.1946300715208053,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716261744499207,0.1052652820944786,0.0999122634530067,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122108817100524,0.1744547337293625,0.1220245659351348,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613020539283752,0.0998604819178581,0.095959186553955,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828135073184967,0.1302273422479629,0.5860918164253235,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883483886719,289.3634338378906,1.0,0.2449399381875991,1.0,1.0,0.0,1.0,-1.3184970617294312,1.3184956312179563,1.4671149983769285e-06,1.006962776184082,0.0,0.0,0.0,25.121166229248047,34.0,132.52093505859375,-0.0,187.06504821777344,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888331294059752,0.3016552031040191,0.2038680911064148,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666630148887634,0.1065698638558387,0.101162239909172,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050298929214478,0.1761924624443054,0.1232534125447273,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470588088035583,0.0976038128137588,0.0934361964464187,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221760988235474,0.1312789767980575,0.5910634994506836,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487518191337585,1.0,1.0,0.0,1.0,-1.3354994058609009,1.3354978561401367,1.5004687838882091e-06,1.0201221704483032,0.0,0.0,0.0,26.21356201171875,37.0,132.3317413330078,-0.0,195.397216796875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888331294059752,0.3016552031040191,0.2038680911064148,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666630148887634,0.1065698638558387,0.101162239909172,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050298929214478,0.1761924624443054,0.1232534125447273,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470588088035583,0.0976038128137588,0.0934361964464187,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221760988235474,0.1312789767980575,0.5910634994506836,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487518191337585,1.0,1.0,0.0,1.0,-1.3354994058609009,1.3354978561401367,1.5004687838882091e-06,1.0201221704483032,0.0,0.0,0.0,26.21356201171875,37.0,132.3317413330078,-0.0,195.397216796875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908156991004944,0.3053551018238067,0.2091353088617324,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637158036231995,0.1072502061724662,0.1018159314990043,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.90098637342453,0.1770775616168975,0.1238813698291778,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410341501235962,0.0969786196947097,0.0927210003137588,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.818574070930481,0.1317793428897857,0.5934304594993591,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509632110595703,1.0,1.0,0.0,1.0,-1.3453426361083984,1.3453410863876345,1.5200554344119157e-06,1.0277936458587646,0.0,0.0,0.0,26.8642807006836,37.0,132.33766174316406,-0.0,200.35211181640625,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.992705225944519,0.308878093957901,0.2147780805826187,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605091333389282,0.1079485714435577,0.1024894043803215,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966026306152344,0.1779725253582,0.1245181411504745,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354567050933838,0.0965801328420639,0.0922601968050003,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145846128463745,0.1322731226682663,0.5957602262496948,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416320800781,289.5539855957031,1.0,0.2533573806285858,1.0,1.0,0.0,1.0,-1.3559318780899048,1.3559303283691406,1.5414087783938155e-06,1.0361464023590088,0.0,0.0,0.0,27.5864200592041,40.0,132.3814239501953,-0.0,205.80780029296875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959924221038818,0.3155505359172821,0.2269429415464401,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534923553466797,0.1093949303030967,0.1038913056254386,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869300484657288,0.1797898709774017,0.1258161664009094,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249774932861328,0.0962301641702652,0.0918439105153083,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.80545574426651,0.1332610100507736,0.6004226803779602,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586164474487304,1.0,1.0,0.0,1.0,-1.3788719177246094,1.3788702487945557,1.5886317896729452e-06,1.054540514945984,0.0,0.0,0.0,29.24193572998047,43.0,132.5168914794922,-0.0,218.1090240478516,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959924221038818,0.3155505359172821,0.2269429415464401,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534923553466797,0.1093949303030967,0.1038913056254386,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869300484657288,0.1797898709774017,0.1258161664009094,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249774932861328,0.0962301641702652,0.0918439105153083,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.80545574426651,0.1332610100507736,0.6004226803779602,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586164474487304,1.0,1.0,0.0,1.0,-1.3788719177246094,1.3788702487945557,1.5886317896729452e-06,1.054540514945984,0.0,0.0,0.0,29.24193572998047,43.0,132.5168914794922,-0.0,218.1090240478516,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983660578727722,0.3218690156936645,0.2399072498083114,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.745894730091095,0.1109044402837753,0.1053631827235221,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876349925994873,0.1816436648368835,0.1271464824676513,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145614624023438,0.0962530523538589,0.0918502733111381,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950757145881653,0.1342637687921524,0.6051797270774841,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643967270851135,1.0,1.0,0.0,1.0,-1.4035160541534424,1.403514385223389,1.6404741245423793e-06,1.0743614435195925,0.0,0.0,0.0,31.176389694213867,46.0,132.6546173095703,-0.0,232.117904663086,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
