time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983660578727722,0.3218690156936645,0.2399072498083114,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.745894730091095,0.1109044402837753,0.1053631827235221,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876349925994873,0.1816436648368835,0.1271464824676513,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145614624023438,0.0962530523538589,0.0918502733111381,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950757145881653,0.1342637687921524,0.6051797270774841,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643967270851135,1.0,1.0,0.0,1.0,-1.4035160541534424,1.403514385223389,1.6404741245423793e-06,1.0743614435195925,0.0,0.0,0.0,31.176389694213867,46.0,132.6546173095703,-0.0,232.117904663086,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279689848423004,0.2531679570674896,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.738024890422821,0.1124755889177322,0.1069031059741973,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.865323543548584,0.1835349649190902,0.1285097748041153,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034293413162231,0.0964907333254814,0.0920994654297828,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784165620803833,0.1352873295545578,0.61007159948349,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705644071102142,1.0,1.0,0.0,1.0,-1.4290915727615356,1.429089903831482,1.6954430748228333e-06,1.094935655593872,0.0,0.0,0.0,33.38005828857422,49.0,132.7488555908203,-0.0,247.6138610839844,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279689848423004,0.2531679570674896,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.738024890422821,0.1124755889177322,0.1069031059741973,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.865323543548584,0.1835349649190902,0.1285097748041153,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034293413162231,0.0964907333254814,0.0920994654297828,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784165620803833,0.1352873295545578,0.61007159948349,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705644071102142,1.0,1.0,0.0,1.0,-1.4290915727615356,1.429089903831482,1.6954430748228333e-06,1.094935655593872,0.0,0.0,0.0,33.38005828857422,49.0,132.7488555908203,-0.0,247.6138610839844,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339536190032959,0.2663936018943786,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301925420761108,0.1141086816787719,0.1085102334618568,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543826937675476,0.1854649782180786,0.1299063116312027,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922644972801208,0.0968664661049842,0.0925028845667839,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773240864276886,0.1363332718610763,0.6151041388511658,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770013511180877,1.0,1.0,0.0,1.0,-1.455100655555725,1.4550989866256714,1.7524725990369916e-06,1.1157653331756592,0.0,0.0,0.0,35.8238639831543,52.0,132.7865447998047,-0.0,264.4002380371094,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339536190032959,0.2663936018943786,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301925420761108,0.1141086816787719,0.1085102334618568,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543826937675476,0.1854649782180786,0.1299063116312027,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922644972801208,0.0968664661049842,0.0925028845667839,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773240864276886,0.1363332718610763,0.6151041388511658,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770013511180877,1.0,1.0,0.0,1.0,-1.455100655555725,1.4550989866256714,1.7524725990369916e-06,1.1157653331756592,0.0,0.0,0.0,35.8238639831543,52.0,132.7865447998047,-0.0,264.4002380371094,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.336922138929367,0.2730031311511993,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263997197151184,0.1149489283561706,0.1093385815620422,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491385579109192,0.1864450126886367,0.1306168138980865,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868946552276611,0.0970935523509979,0.0927472189068794,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679722309112549,0.1368651539087295,0.6176717281341553,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.2802920043468475,1.0,1.0,0.0,1.0,-1.4682573080062866,1.4682555198669434,1.7817384332374786e-06,1.126250147819519,0.0,0.0,0.0,37.11659622192383,52.0,132.78810119628906,-0.0,273.2437438964844,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398760557174682,0.2796429991722107,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227272391319275,0.115805372595787,0.110183335840702,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441206812858582,0.1874354034662246,0.1313353329896927,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817420125007629,0.0973430126905441,0.0930151417851448,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629172801971436,0.1374032348394394,0.6202726364135742,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836199104785919,1.0,1.0,0.0,1.0,-1.4815490245819092,1.481547236442566,1.8115923694494995e-06,1.1368101835250854,0.0,0.0,0.0,38.445255279541016,40.0,132.78372192382812,-0.0,282.38238525390625,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346768856048584,0.2787255644798279,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267726063728333,0.1175505593419075,0.1118159964680671,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478368520736694,0.1894322782754898,0.1327188163995742,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838206052780151,0.0978840664029121,0.0935064628720283,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657186985015869,0.1384938359260559,0.6250952482223511,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842471897602081,1.0,1.0,0.0,1.0,-1.490461349487305,1.4904595613479614,1.8318700085728776e-06,1.1439659595489502,0.0,0.0,0.0,38.45865249633789,43.0,132.307373046875,-0.0,286.3655090332031,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346768856048584,0.2787255644798279,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267726063728333,0.1175505593419075,0.1118159964680671,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478368520736694,0.1894322782754898,0.1327188163995742,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838206052780151,0.0978840664029121,0.0935064628720283,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657186985015869,0.1384938359260559,0.6250952482223511,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842471897602081,1.0,1.0,0.0,1.0,-1.490461349487305,1.4904595613479614,1.8318700085728776e-06,1.1439659595489502,0.0,0.0,0.0,38.45865249633789,43.0,132.307373046875,-0.0,286.3655090332031,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.355224072933197,0.2792935669422149,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297332286834717,0.1193851307034492,0.1135306805372238,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502035737037659,0.1914968490600586,0.1341478377580642,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848328113555908,0.0985203236341476,0.09408700466156,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.76734459400177,0.1396974623203277,0.6303616762161255,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863556146621704,1.0,1.0,0.0,1.0,-1.5019298791885376,1.5019279718399048,1.8578660956336528e-06,1.1528786420822144,0.0,0.0,0.0,38.75991439819336,46.0,131.6890106201172,-0.0,292.2818603515625,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.355224072933197,0.2792935669422149,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297332286834717,0.1193851307034492,0.1135306805372238,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502035737037659,0.1914968490600586,0.1341478377580642,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848328113555908,0.0985203236341476,0.09408700466156,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.76734459400177,0.1396974623203277,0.6303616762161255,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863556146621704,1.0,1.0,0.0,1.0,-1.5019298791885376,1.5019279718399048,1.8578660956336528e-06,1.1528786420822144,0.0,0.0,0.0,38.75991439819336,46.0,131.6890106201172,-0.0,292.2818603515625,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641325831413269,0.2820723950862884,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314625382423401,0.1216607168316841,0.1155445203185081,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508022427558899,0.1939709335565567,0.1357785910367965,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846978068351746,0.099601499736309,0.094970554113388,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675472497940063,0.1413562893867492,0.6371362805366516,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895197570323944,1.0,1.0,0.0,1.0,-1.518831729888916,1.5188298225402832,1.8967680261994249e-06,1.1661590337753296,0.0,0.0,0.0,39.53450775146485,49.0,131.6116485595703,-0.0,301.9996643066406,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641325831413269,0.2820723950862884,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314625382423401,0.1216607168316841,0.1155445203185081,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508022427558899,0.1939709335565567,0.1357785910367965,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846978068351746,0.099601499736309,0.094970554113388,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675472497940063,0.1413562893867492,0.6371362805366516,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895197570323944,1.0,1.0,0.0,1.0,-1.518831729888916,1.5188298225402832,1.8967680261994249e-06,1.1661590337753296,0.0,0.0,0.0,39.53450775146485,49.0,131.6116485595703,-0.0,301.9996643066406,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736464381217956,0.2852391302585602,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340481281280518,0.1245832666754722,0.118186242878437,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518638610839844,0.197029173374176,0.1378338485956192,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858425736427307,0.1013364940881729,0.0964881777763366,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685875296592712,0.1436619311571121,0.6469005942344666,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936760485172272,1.0,1.0,0.0,1.0,-1.5418133735656738,1.541811466217041,1.9505544059938984e-06,1.184264898300171,0.0,0.0,0.0,40.49941253662109,52.0,131.8027801513672,-0.0,315.29180908203125,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736464381217956,0.2852391302585602,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340481281280518,0.1245832666754722,0.118186242878437,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518638610839844,0.197029173374176,0.1378338485956192,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858425736427307,0.1013364940881729,0.0964881777763366,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685875296592712,0.1436619311571121,0.6469005942344666,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936760485172272,1.0,1.0,0.0,1.0,-1.5418133735656738,1.541811466217041,1.9505544059938984e-06,1.184264898300171,0.0,0.0,0.0,40.49941253662109,52.0,131.8027801513672,-0.0,315.29180908203125,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785917162895202,0.2870364785194397,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355170249938965,0.1262365281581878,0.1197027787566185,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524290323257446,0.1987224668264389,0.1389868557453155,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867198944091797,0.1023982986807823,0.0974451676011085,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692691683769226,0.1450031697750091,0.6526997089385986,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960947751998901,1.0,1.0,0.0,1.0,-1.5552854537963867,1.5552834272384644,1.982548383239191e-06,1.1948902606964111,0.0,0.0,0.0,41.06167602539063,52.0,131.94879150390625,-0.0,323.239501953125,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836419880390167,0.2890019714832306,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370395064353943,0.1279991865158081,0.1213297918438911,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529611825942993,0.2005065083503723,0.1402082294225692,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877199411392212,0.1035704910755157,0.0985138565301895,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699908018112183,0.1464494466781616,0.6590064167976379,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65234375,290.50665283203125,1.0,0.2987216711044311,1.0,1.0,0.0,1.0,-1.5699180364608765,1.569916009902954,2.0176823909423547e-06,1.2064355611801147,0.0,0.0,0.0,41.67998504638672,55.0,132.10606384277344,-0.0,332.0311279296875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940130770206451,0.2934424877166748,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401546835899353,0.131816565990448,0.1248757988214492,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853865921497345,0.2043127715587616,0.1428281515836715,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899616718292236,0.1062079221010208,0.1009451225399971,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714592218399048,0.1496157795190811,0.6729316115379333,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045446574687958,1.0,1.0,0.0,1.0,-1.6022865772247314,1.602284550666809,2.096814341712161e-06,1.2319804430007937,0.0,0.0,0.0,43.08351516723633,58.0,132.4169464111328,-0.0,352.09716796875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940130770206451,0.2934424877166748,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401546835899353,0.131816565990448,0.1248757988214492,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853865921497345,0.2043127715587616,0.1428281515836715,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899616718292236,0.1062079221010208,0.1009451225399971,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714592218399048,0.1496157795190811,0.6729316115379333,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045446574687958,1.0,1.0,0.0,1.0,-1.6022865772247314,1.602284550666809,2.096814341712161e-06,1.2319804430007937,0.0,0.0,0.0,43.08351516723633,58.0,132.4169464111328,-0.0,352.09716796875,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.40469890832901,0.298505425453186,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.743310809135437,0.1359838545322418,0.1287675648927688,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545578718185425,0.2084009349346161,0.1456547379493713,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924310326576233,0.1091934815049171,0.1037216708064079,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729097008705139,0.1531005799770355,0.6883649230003357,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110410273075104,1.0,1.0,0.0,1.0,-1.638291597366333,1.638289451599121,2.187113523177686e-06,1.260392427444458,0.0,0.0,0.0,44.69881057739258,61.0,132.689208984375,-0.0,375.427490234375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.40469890832901,0.298505425453186,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.743310809135437,0.1359838545322418,0.1287675648927688,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545578718185425,0.2084009349346161,0.1456547379493713,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924310326576233,0.1091934815049171,0.1037216708064079,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729097008705139,0.1531005799770355,0.6883649230003357,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110410273075104,1.0,1.0,0.0,1.0,-1.638291597366333,1.638289451599121,2.187113523177686e-06,1.260392427444458,0.0,0.0,0.0,44.69881057739258,61.0,132.689208984375,-0.0,375.427490234375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156741797924042,0.3040770590305328,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465212941169739,0.14047272503376,0.1329732686281204,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551087379455566,0.2127463072538375,0.1486672312021255,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951063871383667,0.1124956384301185,0.1068085357546806,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743644714355469,0.1568692326545715,0.7051243782043457,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181206583976745,1.0,1.0,0.0,1.0,-1.6774731874465942,1.6774709224700928,2.2880963115312625e-06,1.2912964820861816,0.0,0.0,0.0,46.50714492797852,64.0,132.90521240234375,-0.0,402.0143432617188,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156741797924042,0.3040770590305328,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465212941169739,0.14047272503376,0.1329732686281204,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551087379455566,0.2127463072538375,0.1486672312021255,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951063871383667,0.1124956384301185,0.1068085357546806,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743644714355469,0.1568692326545715,0.7051243782043457,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181206583976745,1.0,1.0,0.0,1.0,-1.6774731874465942,1.6774709224700928,2.2880963115312625e-06,1.2912964820861816,0.0,0.0,0.0,46.50714492797852,64.0,132.90521240234375,-0.0,402.0143432617188,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269323050975799,0.3100081980228424,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498458027839661,0.1452633142471313,0.1374705135822296,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556321859359741,0.2173325568437576,0.1518517136573791,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980192065238953,0.1160920187830925,0.1101807579398155,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758969068527222,0.1608983427286148,0.7230852246284485,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256956934928894,1.0,1.0,0.0,1.0,-1.7194311618804932,1.719428777694702,2.3993663944565924e-06,1.324366569519043,0.0,0.0,0.0,48.48308181762695,67.0,133.06317138671875,-0.0,431.84857177734375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269323050975799,0.3100081980228424,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498458027839661,0.1452633142471313,0.1374705135822296,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556321859359741,0.2173325568437576,0.1518517136573791,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980192065238953,0.1160920187830925,0.1101807579398155,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758969068527222,0.1608983427286148,0.7230852246284485,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256956934928894,1.0,1.0,0.0,1.0,-1.7194311618804932,1.719428777694702,2.3993663944565924e-06,1.324366569519043,0.0,0.0,0.0,48.48308181762695,67.0,133.06317138671875,-0.0,431.84857177734375,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326699376106262,0.3130675852298736,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515711784362793,0.1477689146995544,0.1398250013589859,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559163212776184,0.2197137326002121,0.1535063832998275,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995776891708374,0.1179970726370811,0.111969843506813,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.776716411113739,0.1630070358514785,0.7324962615966797,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296481966972351,1.0,1.0,0.0,1.0,-1.7413634061813354,1.7413609027862549,2.4588136966485763e-06,1.341640830039978,0.0,0.0,0.0,49.52717590332031,67.0,133.12164306640625,-0.0,448.0018615722656,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384821057319641,0.3161640763282776,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.753352701663971,0.1503467559814453,0.1422484964132309,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562355041503906,0.2221526801586151,0.155201718211174,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012142539024353,0.1199718341231346,0.113825686275959,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775874733924866,0.1651770621538162,0.7421857714653015,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336997032165527,1.0,1.0,0.0,1.0,-1.7638884782791138,1.7638859748840332,2.5207834823959274e-06,1.3593734502792358,0.0,0.0,0.0,50.604270935058594,70.0,133.16763305664062,-0.0,464.98638916015625,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503394067287445,0.322407066822052,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571182250976562,0.1557178050279617,0.1473003625869751,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570255637168884,0.2272029370069503,0.1587132960557937,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047433853149414,0.1241283938288688,0.1177349388599395,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795224189758301,0.1696994304656982,0.7623889446258545,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420735001564026,1.0,1.0,0.0,1.0,-1.810617208480835,1.8106144666671755,2.652285729709547e-06,1.3961290121078491,0.0,0.0,0.0,52.84673309326172,73.0,133.2266387939453,-0.0,501.4942932128906,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503394067287445,0.322407066822052,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571182250976562,0.1557178050279617,0.1473003625869751,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570255637168884,0.2272029370069503,0.1587132960557937,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047433853149414,0.1241283938288688,0.1177349388599395,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795224189758301,0.1696994304656982,0.7623889446258545,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420735001564026,1.0,1.0,0.0,1.0,-1.810617208480835,1.8106144666671755,2.652285729709547e-06,1.3961290121078491,0.0,0.0,0.0,52.84673309326172,73.0,133.2266387939453,-0.0,501.4942932128906,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625201821327209,0.3286160826683044,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612048387527466,0.1613711863756179,0.1526195257902145,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580885529518127,0.2324797362089157,0.1623828709125518,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086413502693176,0.1285554617643356,0.1219010129570961,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.781772255897522,0.1744607985019683,0.7836655974388123,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507654070854187,1.0,1.0,0.0,1.0,-1.8594166040420528,1.859413743019104,2.793826979541336e-06,1.4344667196273804,0.0,0.0,0.0,55.18795776367188,76.0,133.24856567382812,-0.0,541.4489135742188,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625201821327209,0.3286160826683044,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612048387527466,0.1613711863756179,0.1526195257902145,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580885529518127,0.2324797362089157,0.1623828709125518,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086413502693176,0.1285554617643356,0.1219010129570961,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.781772255897522,0.1744607985019683,0.7836655974388123,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507654070854187,1.0,1.0,0.0,1.0,-1.8594166040420528,1.859413743019104,2.793826979541336e-06,1.4344667196273804,0.0,0.0,0.0,55.18795776367188,76.0,133.24856567382812,-0.0,541.4489135742188,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750440120697021,0.3346937596797943,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765663743019104,0.1673063486814499,0.1582043021917343,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8594903945922852,0.2379833161830902,0.1662097424268722,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128286957740784,0.133251741528511,0.1263214647769928,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843919396400452,0.179461196064949,0.8060100674629211,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.359738826751709,1.0,1.0,0.0,1.0,-1.9101542234420776,1.9101513624191284,2.945500000350876e-06,1.4742735624313354,0.0,0.0,0.0,57.6096076965332,79.0,133.24111938476562,-0.0,584.9766235351562,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750440120697021,0.3346937596797943,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765663743019104,0.1673063486814499,0.1582043021917343,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8594903945922852,0.2379833161830902,0.1662097424268722,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128286957740784,0.133251741528511,0.1263214647769928,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843919396400452,0.179461196064949,0.8060100674629211,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.359738826751709,1.0,1.0,0.0,1.0,-1.9101542234420776,1.9101513624191284,2.945500000350876e-06,1.4742735624313354,0.0,0.0,0.0,57.6096076965332,79.0,133.24111938476562,-0.0,584.9766235351562,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.279514559111817e-21,3.1397574815043e-21,3.1397572795559084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.9990000128746032,0.48275226354599,0.3382517099380493,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.7685431838035583,0.1710131019353866,0.1616919934749603,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.8605196475982666,0.2414041757583618,0.1685879528522491,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.7154616117477417,0.1362068206071853,0.1291030496358871,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.7861647009849548,0.1825852841138839,0.8199678659439087,291.32537841796875,286.30859375,291.4328308105469,286.0093078613281,291.4301452636719,297.8333740234375,291.3316650390625,1.0,0.3652608394622803,1.0,1.0,0.0,1.0,-1.9415699243545528,1.941566824913025,3.0416881600103807e-06,1.4988927841186523,0.9844623804092408,0.9844623804092408,0.0,59.0983772277832,79.0,133.22540283203125,-0.0,612.9473266601562,1.0,283.1643981933594,287.4449462890625,288.6070556640625,288.9309997558594,293.1499938964844,293.1499938964844,283.1499938964844,0.001288692234084,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825184186513e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.338886017445475e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
