time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126240,297.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980651855469,0.9990000128746032,0.4851619899272918,0.3410317003726959,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53875732421875,0.7699747681617737,0.1726347059011459,0.163927361369133,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4114990234375,0.8606317043304443,0.2422732412815094,0.1700406223535537,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.645263671875,0.7167578339576721,0.1375038176774978,0.1308942288160324,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51171875,0.7868380546569824,0.1837416738271713,0.8287755846977234,289.3580017089844,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82391357421875,288.820556640625,1.0,0.3689414262771606,1.0,1.0,0.0,1.0,-1.9620704650878904,1.9620673656463623,3.105482619503164e-06,1.515013337135315,0.9830641150474548,0.9830641150474548,0.0,60.17669296264648,82.0,9393.0615234375,-0.0,631.9949340820312,1.0,283.2046813964844,290.21490478515625,289.0403747558594,289.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,1492.2572021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0222562309354543,1.0,0.0,0.0,0.800297737121582,0.8003037571907043,6.352671277909394e-08,4.224368095397949,4.224358081817627,1.0132792340300512e-05,0.0,0.0,-0.0,4289.787109375,0.0,16.57785415649414,1889.0482177734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.9990000128746032,0.4755288362503052,0.354885846376419,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700561523437,0.7597599029541016,0.1702350378036499,0.1638718396425247,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.8469635844230652,0.2364155352115631,0.1684404909610748,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.7071494460105896,0.1355455219745636,0.130856916308403,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612060546875,0.7749708890914917,0.1802508234977722,0.8248496055603027,286.8099060058594,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7029724121094,286.6455078125,1.0,0.3729899525642395,1.0,1.0,0.0,1.0,-1.9719932079315183,1.9719901084899905,3.1371985187433893e-06,1.5232025384902954,0.9601040482521056,0.9601040482521056,0.0,63.299713134765625,82.0,11180.1796875,-0.0,650.0680541992188,1.0,283.1854553222656,286.68756103515625,290.1005554199219,290.7893981933594,293.1499938964844,293.1499938964844,283.1499938964844,2337.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.184667631983757,1.0,0.0,0.0,0.9921595454216005,0.992161512374878,6.66285799866273e-08,4.264691352844238,4.264681339263916,9.796446647669654e-06,0.0,0.0,-0.0,4093.865478515625,0.0,30.22234344482422,1895.26904296875,0.0,0.0,0.2534227073192596,1.0,0.0,3.0,1.0,0.0
12126360,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.9990000128746032,0.462580144405365,0.3769149780273437,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.7411592602729797,0.1666194349527359,0.1610956192016601,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.8239586353302002,0.2291222810745239,0.1638505905866623,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.6879851818084717,0.1325847804546356,0.1286203265190124,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.7538179755210876,0.1751993745565414,0.8059582114219666,285.9732360839844,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5567321777344,285.91290283203125,1.0,0.3760645985603332,1.0,1.0,0.0,1.0,-1.964243531227112,1.9642404317855835,3.113200591542409e-06,1.5173423290252686,0.950722336769104,0.950722336769104,0.0,67.88604736328125,70.0,11801.26953125,-0.0,659.42431640625,1.0,283.17022705078125,285.6439819335937,290.50396728515625,291.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,3787.037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589641749858856,1.0,0.0,0.0,1.2498170137405396,1.2498197555541992,1.0427324781403513e-07,4.265887260437012,4.265877723693848,9.786242117115762e-06,0.0,0.0,-0.0,4113.01611328125,0.0,60.44303512573242,1895.43212890625,0.0,208.2896881103516,0.3192003965377807,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480490386486053,0.3953656256198883,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7250226736068726,0.1628122627735138,0.1573769748210907,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.802327573299408,0.2218236476182937,0.1583519726991653,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.67070472240448,0.129410982131958,0.1255760788917541,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349381446838379,0.1695233136415481,0.7801268696784973,285.5434875488281,286.1137084960937,291.6202087402344,286.0704650878906,291.6175537109375,297.3995056152344,285.5122375488281,1.0,0.3758953511714935,1.0,1.0,0.0,1.0,-1.9406696557998653,1.9406665563583367,3.040223646166851e-06,1.4990955591201782,0.9421521425247192,0.9421521425247192,0.0,71.52040100097656,70.0,12311.525390625,-0.0,653.3041381835938,1.0,283.1585693359375,285.1403503417969,290.30181884765625,291.3514099121094,293.1499938964844,293.1499938964844,283.1499938964844,5943.07861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039092302322388,1.0,0.0,0.0,1.5540225505828855,1.5540268421173096,1.6114258016841634e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4060.09375,0.0,116.46997833251952,1895.43701171875,0.0,519.06005859375,0.3908605575561523,1.0,0.0,3.0,1.0,0.0
12126480,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756408691406,0.9989613890647888,0.4404551088809967,0.4007714986801147,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.7180649638175964,0.1609223932027816,0.1553926318883896,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.7924760580062866,0.2182714641094207,0.1555323004722595,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.6634058356285095,0.1277904212474823,0.1239108890295028,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.7265764474868774,0.1664695143699646,0.7654015421867371,285.3793640136719,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.32305908203125,285.3566589355469,1.0,0.3744845986366272,1.0,1.0,0.0,1.0,-1.9218419790267944,1.921838998794556,2.9826619538653176e-06,1.4845374822616575,0.936146318912506,0.936146318912506,0.0,72.75981903076172,58.0,12488.0986328125,-0.0,642.9891967773438,1.0,283.1545104980469,284.9483642578125,290.0499572753906,291.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,7342.85400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636957883834839,1.0,0.0,0.0,1.7186946868896484,1.7186998128890991,1.9710198273514842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.365966796875,0.0,157.81622314453125,1895.4371337890625,0.0,746.0938720703125,0.4339576959609985,1.0,0.0,3.0,1.0,0.0
12126540,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.986459255218506,0.4302365481853485,0.3890412747859955,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.708163321018219,0.1578228175640106,0.1519445329904556,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7786657214164734,0.2122068256139755,0.1506174355745315,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6534923911094666,0.1249753683805465,0.1208636090159416,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7134110331535339,0.1607005596160888,0.7365570068359375,285.1014099121094,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242126464844,285.08905029296875,1.0,0.3667345345020294,1.0,1.0,0.0,1.0,-1.8592841625213623,1.8592814207077024,2.7948146907874616e-06,1.4353644847869873,0.9204018712043762,0.9204018712043762,0.0,73.12288665771484,46.0,12656.7021484375,-0.0,598.1160888671875,1.0,283.1506652832031,284.620849609375,289.4250183105469,290.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,11219.5693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230491399765015,1.0,0.0,0.0,2.09163236618042,2.091639995574951,2.919201449458342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.382568359375,0.0,285.9303894042969,1895.4371337890625,0.0,1064.5260009765625,0.525320291519165,1.0,0.0,3.0,1.0,0.0
12126600,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.986459255218506,0.4302365481853485,0.3890412747859955,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.708163321018219,0.1578228175640106,0.1519445329904556,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7786657214164734,0.2122068256139755,0.1506174355745315,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6534923911094666,0.1249753683805465,0.1208636090159416,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7134110331535339,0.1607005596160888,0.7365570068359375,285.1014099121094,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242126464844,285.08905029296875,1.0,0.3667345345020294,1.0,1.0,0.0,1.0,-1.8592841625213623,1.8592814207077024,2.7948146907874616e-06,1.4353644847869873,0.9204018712043762,0.9204018712043762,0.0,73.12288665771484,46.0,12656.7021484375,-0.0,598.1160888671875,1.0,283.1506652832031,284.620849609375,289.4250183105469,290.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,11219.5693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230491399765015,1.0,0.0,0.0,2.09163236618042,2.091639995574951,2.919201449458342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.382568359375,0.0,285.9303894042969,1895.4371337890625,0.0,1064.5260009765625,0.525320291519165,1.0,0.0,3.0,1.0,0.0
12126660,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9985991716384888,0.4272260069847107,0.384944200515747,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7192957401275635,0.1567670553922653,0.1502866148948669,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892494797706604,0.2090955674648285,0.1478453576564788,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.663388192653656,0.1238191723823547,0.1191864535212516,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209979891777039,0.1574206948280334,0.7182573676109314,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958312988281,284.9541931152344,1.0,0.3563874065876007,1.0,1.0,0.0,1.0,-1.8250386714935305,1.8250359296798704,2.694815975701204e-06,1.4083174467086792,0.9038016200065612,0.9038016200065612,0.0,66.83991241455078,34.0,12782.716796875,-0.0,554.4240112304688,1.0,283.15008544921875,284.44952392578125,289.08282470703125,290.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,14948.0517578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062260866165161,1.0,0.0,0.0,2.3708608150482178,2.37087082862854,3.750640473754175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.2353515625,0.0,419.001708984375,1895.4371337890625,0.0,964.02001953125,0.5940383076667786,1.0,0.0,3.0,1.0,0.0
12126720,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9985991716384888,0.4272260069847107,0.384944200515747,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7192957401275635,0.1567670553922653,0.1502866148948669,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892494797706604,0.2090955674648285,0.1478453576564788,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.663388192653656,0.1238191723823547,0.1191864535212516,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209979891777039,0.1574206948280334,0.7182573676109314,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958312988281,284.9541931152344,1.0,0.3563874065876007,1.0,1.0,0.0,1.0,-1.8250386714935305,1.8250359296798704,2.694815975701204e-06,1.4083174467086792,0.9038016200065612,0.9038016200065612,0.0,66.83991241455078,34.0,12782.716796875,-0.0,554.4240112304688,1.0,283.15008544921875,284.44952392578125,289.08282470703125,290.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,14948.0517578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062260866165161,1.0,0.0,0.0,2.3708608150482178,2.37087082862854,3.750640473754175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.2353515625,0.0,419.001708984375,1895.4371337890625,0.0,964.02001953125,0.5940383076667786,1.0,0.0,3.0,1.0,0.0
12126780,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.4299787580966949,0.3601208925247192,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353169918060303,0.1570641100406646,0.1500490754842758,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064422607421875,0.2076340466737747,0.1464109569787979,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6795540452003479,0.1238196641206741,0.1187050566077232,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7341824173927307,0.1558012068271637,0.708220362663269,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.8723449707031,1.0,0.3437550067901611,1.0,1.0,0.0,1.0,-1.7806124687194824,1.780609965324402,2.5686861135909567e-06,1.3735255002975464,0.8866195678710938,0.8866195678710938,0.0,59.81684494018555,25.0,12770.287109375,-0.0,503.3364868164063,1.0,283.1499938964844,284.34490966796875,288.9974060058594,289.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,18285.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684656500816345,1.0,0.0,0.0,2.568676948547364,2.568689107894897,4.402631645916699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.9951171875,0.0,536.7657470703125,1895.4371337890625,0.0,767.9728393554688,0.6372169852256775,1.0,0.0,3.0,1.0,0.0
12126840,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.4299787580966949,0.3601208925247192,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353169918060303,0.1570641100406646,0.1500490754842758,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064422607421875,0.2076340466737747,0.1464109569787979,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6795540452003479,0.1238196641206741,0.1187050566077232,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7341824173927307,0.1558012068271637,0.708220362663269,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.8723449707031,1.0,0.3437550067901611,1.0,1.0,0.0,1.0,-1.7806124687194824,1.780609965324402,2.5686861135909567e-06,1.3735255002975464,0.8866195678710938,0.8866195678710938,0.0,59.81684494018555,25.0,12770.287109375,-0.0,503.3364868164063,1.0,283.1499938964844,284.34490966796875,288.9974060058594,289.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,18285.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684656500816345,1.0,0.0,0.0,2.568676948547364,2.568689107894897,4.402631645916699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.9951171875,0.0,536.7657470703125,1895.4371337890625,0.0,767.9728393554688,0.6372169852256775,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.4342529773712158,0.3445473909378052,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459314465522766,0.1575769037008285,0.1502956300973892,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8173810839653015,0.20729760825634,0.1459959596395492,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6905027031898499,0.1241464391350746,0.1187862530350685,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7434343099594116,0.1554641276597976,0.7054036259651184,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371836245059967,1.0,1.0,0.0,1.0,-1.758423924446106,1.7584214210510254,2.506870032448205e-06,1.356011152267456,0.87819904088974,0.87819904088974,0.0,56.06528854370117,25.0,12712.93359375,-0.0,477.9464416503906,1.0,283.1499938964844,284.3197631835937,289.0107116699219,289.930419921875,293.1499938964844,293.1499938964844,283.1499938964844,19268.349609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508214235305786,1.0,0.0,0.0,2.6064233779907227,2.606435775756836,4.532974458015815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.48974609375,0.0,563.1387939453125,1895.4371337890625,0.0,690.0296020507812,0.6493691802024841,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399844706058502,0.3276406228542328,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588509321212769,0.1582856923341751,0.1507405489683151,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298507332801819,0.20716193318367,0.1457342803478241,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7034987211227417,0.1246534511446952,0.1190478280186653,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549616694450378,0.1554025709629058,0.7038784623146057,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353881835937,1.0,0.3304629027843475,1.0,1.0,0.0,1.0,-1.736825942993164,1.736823558807373,2.4475630198139697e-06,1.338953733444214,0.8693351149559021,0.8693351149559021,0.0,52.21859359741211,28.0,12659.9365234375,-0.0,453.2135009765625,1.0,283.1499938964844,284.2998962402344,289.04473876953125,289.9500732421875,293.1499938964844,293.1499938964844,283.1499938964844,20187.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362957119941711,1.0,0.0,0.0,2.6380090713500977,2.63802170753479,4.643504496470996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.04443359375,0.0,586.2881469726562,1895.4371337890625,0.0,631.7581176757812,0.6545489430427551,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.453677237033844,0.3012546598911285,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.783088207244873,0.1601945161819458,0.1521978974342346,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519713282585144,0.2073758244514465,0.1456296741962433,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253764867782593,0.1261277943849563,0.1201047524809837,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766008973121643,0.1559905558824539,0.7045480012893677,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214423060417175,1.0,1.0,0.0,1.0,-1.708828091621399,1.708825707435608,2.3716922896710457e-06,1.3166172504425049,0.8523465394973755,0.8523465394973755,0.0,46.685184478759766,31.0,12599.6259765625,-0.0,420.3992309570313,1.0,283.1499938964844,284.29376220703125,289.1368103027344,290.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,21117.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518007755279541,1.0,0.0,0.0,2.632618427276612,2.632631301879883,4.624547216280917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.55224609375,0.0,588.1661987304688,1895.4371337890625,0.0,565.3648071289062,0.654007077217102,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.453677237033844,0.3012546598911285,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.783088207244873,0.1601945161819458,0.1521978974342346,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519713282585144,0.2073758244514465,0.1456296741962433,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253764867782593,0.1261277943849563,0.1201047524809837,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766008973121643,0.1559905558824539,0.7045480012893677,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214423060417175,1.0,1.0,0.0,1.0,-1.708828091621399,1.708825707435608,2.3716922896710457e-06,1.3166172504425049,0.8523465394973755,0.8523465394973755,0.0,46.685184478759766,31.0,12599.6259765625,-0.0,420.3992309570313,1.0,283.1499938964844,284.29376220703125,289.1368103027344,290.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,21117.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518007755279541,1.0,0.0,0.0,2.632618427276612,2.632631301879883,4.624547216280917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.55224609375,0.0,588.1661987304688,1895.4371337890625,0.0,565.3648071289062,0.654007077217102,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4679029881954193,0.2809976041316986,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056624531745911,0.1626181900501251,0.1542358845472335,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724287748336792,0.2080887109041214,0.1459434926509857,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442641854286194,0.1280840784311294,0.1217095330357551,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970381379127502,0.1572926342487335,0.709001898765564,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157058358192444,1.0,1.0,0.0,1.0,-1.6945970058441162,1.6945947408676147,2.333580596314277e-06,1.3051742315292358,0.8360171914100647,0.8360171914100647,0.0,42.87944793701172,49.0,12603.0361328125,-0.0,401.2342834472656,1.0,283.1499938964844,284.3159484863281,289.225341796875,290.11944580078125,293.1499938964844,293.1499938964844,283.1499938964844,21330.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124207735061646,1.0,0.0,0.0,2.5788614749908447,2.578874111175537,4.437612801666546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.44091796875,0.0,558.5084838867188,1895.4371337890625,0.0,546.5293579101562,0.6418813467025757,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4679029881954193,0.2809976041316986,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056624531745911,0.1626181900501251,0.1542358845472335,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724287748336792,0.2080887109041214,0.1459434926509857,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442641854286194,0.1280840784311294,0.1217095330357551,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970381379127502,0.1572926342487335,0.709001898765564,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157058358192444,1.0,1.0,0.0,1.0,-1.6945970058441162,1.6945947408676147,2.333580596314277e-06,1.3051742315292358,0.8360171914100647,0.8360171914100647,0.0,42.87944793701172,49.0,12603.0361328125,-0.0,401.2342834472656,1.0,283.1499938964844,284.3159484863281,289.225341796875,290.11944580078125,293.1499938964844,293.1499938964844,283.1499938964844,21330.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124207735061646,1.0,0.0,0.0,2.5788614749908447,2.578874111175537,4.437612801666546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.44091796875,0.0,558.5084838867188,1895.4371337890625,0.0,546.5293579101562,0.6418813467025757,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801726937294006,0.280794620513916,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.810356855392456,0.1654628813266754,0.1568250805139541,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740778565406799,0.2092165797948837,0.1466566771268844,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485431432723999,0.1304358094930648,0.1238403692841529,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.800137996673584,0.1590863913297653,0.7165525555610657,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187280595302582,1.0,1.0,0.0,1.0,-1.7099196910858154,1.7099173069000244,2.3738364234304754e-06,1.3168540000915527,0.8207448124885559,0.8207448124885559,0.0,43.16328430175781,67.0,12766.763671875,-0.0,410.78759765625,1.0,283.1499938964844,284.3675842285156,289.291748046875,290.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,21038.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514690637588501,1.0,0.0,0.0,2.4955074787139893,2.4955193996429443,4.155383521720069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.3916015625,0.0,511.52777099609375,1895.4371337890625,0.0,554.103271484375,0.6226228475570679,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801726937294006,0.280794620513916,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.810356855392456,0.1654628813266754,0.1568250805139541,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740778565406799,0.2092165797948837,0.1466566771268844,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485431432723999,0.1304358094930648,0.1238403692841529,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.800137996673584,0.1590863913297653,0.7165525555610657,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187280595302582,1.0,1.0,0.0,1.0,-1.7099196910858154,1.7099173069000244,2.3738364234304754e-06,1.3168540000915527,0.8207448124885559,0.8207448124885559,0.0,43.16328430175781,67.0,12766.763671875,-0.0,410.78759765625,1.0,283.1499938964844,284.3675842285156,289.291748046875,290.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,21038.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514690637588501,1.0,0.0,0.0,2.4955074787139893,2.4955193996429443,4.155383521720069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.3916015625,0.0,511.52777099609375,1895.4371337890625,0.0,554.103271484375,0.6226228475570679,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875814020633697,0.298476904630661,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989383935928345,0.1686370372772216,0.1598691493272781,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585202693939209,0.2106967866420745,0.1477160453796386,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390398979187012,0.1330966800451278,0.1264055222272873,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.787064254283905,0.1610981374979019,0.7259675860404968,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285819888114929,1.0,1.0,0.0,1.0,-1.7504483461380005,1.75044584274292,2.483326170477085e-06,1.3485039472579956,0.8070143461227417,0.8070143461227417,0.0,47.0759391784668,85.0,13079.67578125,-0.0,446.2071838378906,1.0,283.1499938964844,284.44708251953125,289.3412475585937,290.2664489746094,293.1499938964844,293.1499938964844,283.1499938964844,20389.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213286280632019,1.0,0.0,0.0,2.3960483074188232,2.396059513092041,3.8307561567307857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.11669921875,0.0,457.6546936035156,1895.4371337890625,0.0,576.8727416992188,0.602383553981781,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875814020633697,0.298476904630661,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989383935928345,0.1686370372772216,0.1598691493272781,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585202693939209,0.2106967866420745,0.1477160453796386,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390398979187012,0.1330966800451278,0.1264055222272873,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.787064254283905,0.1610981374979019,0.7259675860404968,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285819888114929,1.0,1.0,0.0,1.0,-1.7504483461380005,1.75044584274292,2.483326170477085e-06,1.3485039472579956,0.8070143461227417,0.8070143461227417,0.0,47.0759391784668,85.0,13079.67578125,-0.0,446.2071838378906,1.0,283.1499938964844,284.44708251953125,289.3412475585937,290.2664489746094,293.1499938964844,293.1499938964844,283.1499938964844,20389.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213286280632019,1.0,0.0,0.0,2.3960483074188232,2.396059513092041,3.8307561567307857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.11669921875,0.0,457.6546936035156,1895.4371337890625,0.0,576.8727416992188,0.602383553981781,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4894060492515564,0.3125805258750915,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891724705696106,0.1703182607889175,0.1615294367074966,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469570875167847,0.2115458548069,0.1483574658632278,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310765981674194,0.1345183104276657,0.1278223991394043,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765944004058838,0.162119910120964,0.7310182452201843,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.02203369140625,1.0,0.3355930745601654,1.0,1.0,0.0,1.0,-1.7779065370559692,1.7779039144515991,2.5592821657483e-06,1.3699934482574463,0.8009259700775146,0.8009259700775146,0.0,50.23980331420898,85.0,13287.009765625,-0.0,472.6230773925781,1.0,283.1499938964844,284.48974609375,289.3625183105469,290.300048828125,293.1499938964844,293.1499938964844,283.1499938964844,20204.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257583260536194,1.0,0.0,0.0,2.355810642242432,2.3558216094970703,3.703173945268645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.18359375,0.0,437.36962890625,1895.4371337890625,0.0,592.5947265625,0.59330815076828,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900288581848144,0.3294976949691772,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777925968170166,0.1720533519983291,0.1632688194513321,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.834235668182373,0.2124552577733993,0.1490630507469177,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218368649482727,0.1359890401363372,0.1293156445026397,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647568583488464,0.1631324589252472,0.7361770868301392,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682678222656,1.0,0.3437522351741791,1.0,1.0,0.0,1.0,-1.8091380596160889,1.8091354370117188,2.647368319230736e-06,1.3944436311721802,0.7949349284172058,0.7949349284172058,0.0,54.16691970825195,88.0,13519.0986328125,-0.0,504.60064697265625,1.0,283.1499938964844,284.53436279296875,289.3822021484375,290.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,20014.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307601690292358,1.0,0.0,0.0,2.319297790527344,2.319308519363404,3.58927252364083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.07470703125,0.0,419.399658203125,1895.4371337890625,0.0,610.86962890625,0.5850546956062317,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895614385604858,0.3562452495098114,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.763300895690918,0.1756405979394912,0.1668327897787094,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166853189468384,0.2144023329019546,0.1505472511053085,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090532779693604,0.1390285938978195,0.1323708146810531,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488009929656982,0.1651080548763275,0.746099054813385,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569428622722626,1.0,1.0,0.0,1.0,-1.8629086017608645,1.8629058599472048,2.8033994112774963e-06,1.4366858005523682,0.7845022678375244,0.7845022678375244,0.0,60.86198043823242,91.0,13939.1337890625,-0.0,561.8474731445312,1.0,283.1499938964844,284.6200561523437,289.4167785644531,290.3961181640625,293.1499938964844,293.1499938964844,283.1499938964844,19713.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541906476020813,1.0,0.0,0.0,2.25376844406128,2.2537786960601807,3.389315281765448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.609619140625,0.0,388.6031799316406,1895.4371337890625,0.0,653.66162109375,0.5703206062316895,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895614385604858,0.3562452495098114,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.763300895690918,0.1756405979394912,0.1668327897787094,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166853189468384,0.2144023329019546,0.1505472511053085,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090532779693604,0.1390285938978195,0.1323708146810531,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488009929656982,0.1651080548763275,0.746099054813385,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569428622722626,1.0,1.0,0.0,1.0,-1.8629086017608645,1.8629058599472048,2.8033994112774963e-06,1.4366858005523682,0.7845022678375244,0.7845022678375244,0.0,60.86198043823242,91.0,13939.1337890625,-0.0,561.8474731445312,1.0,283.1499938964844,284.6200561523437,289.4167785644531,290.3961181640625,293.1499938964844,293.1499938964844,283.1499938964844,19713.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541906476020813,1.0,0.0,0.0,2.25376844406128,2.2537786960601807,3.389315281765448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.609619140625,0.0,388.6031799316406,1895.4371337890625,0.0,653.66162109375,0.5703206062316895,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889601171016693,0.3783241212368011,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537841200828552,0.1793817430734634,0.1705170422792434,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034107685089111,0.2165067344903946,0.1521248370409011,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999692320823669,0.1421969383955001,0.1355228424072265,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.737801194190979,0.1671208888292312,0.7559298872947693,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687039613723755,1.0,1.0,0.0,1.0,-1.91133201122284,1.9113290309906008,2.9482432637450984e-06,1.4746122360229492,0.7756096124649048,0.7756096124649048,0.0,66.83818817138672,94.0,14325.498046875,-0.0,615.8632202148438,1.0,283.1499938964844,284.70001220703125,289.44256591796875,290.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,19459.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530532002449036,1.0,0.0,0.0,2.197704553604126,2.197714567184448,3.222790212475957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.482177734375,0.0,363.5387878417969,1895.4371337890625,0.0,699.443115234375,0.5577511191368103,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889601171016693,0.3783241212368011,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537841200828552,0.1793817430734634,0.1705170422792434,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034107685089111,0.2165067344903946,0.1521248370409011,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999692320823669,0.1421969383955001,0.1355228424072265,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.737801194190979,0.1671208888292312,0.7559298872947693,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687039613723755,1.0,1.0,0.0,1.0,-1.91133201122284,1.9113290309906008,2.9482432637450984e-06,1.4746122360229492,0.7756096124649048,0.7756096124649048,0.0,66.83818817138672,94.0,14325.498046875,-0.0,615.8632202148438,1.0,283.1499938964844,284.70001220703125,289.44256591796875,290.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,19459.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530532002449036,1.0,0.0,0.0,2.197704553604126,2.197714567184448,3.222790212475957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.482177734375,0.0,363.5387878417969,1895.4371337890625,0.0,699.443115234375,0.5577511191368103,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886479377746582,0.3968935310840606,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475650310516357,0.183280348777771,0.1743270456790924,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932795882225037,0.2187656909227371,0.1537943333387375,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939776539802551,0.1454952657222747,0.1387754827737808,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299750447273254,0.1692541688680648,0.7661234140396118,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793036341667175,1.0,1.0,0.0,1.0,-1.9563597440719604,1.956356644630432,3.0866049200994894e-06,1.5098174810409546,0.7682766318321228,0.7682766318321228,0.0,72.22347259521484,82.0,14694.2861328125,-0.0,667.7857666015625,1.0,283.1499938964844,284.775634765625,289.4630126953125,290.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,19232.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631415247917175,1.0,0.0,0.0,2.1501972675323486,2.1502068042755127,3.084962827415439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.4052734375,0.0,343.1371154785156,1895.4371337890625,0.0,743.5911254882812,0.5471029877662659,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886479377746582,0.3968935310840606,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475650310516357,0.183280348777771,0.1743270456790924,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932795882225037,0.2187656909227371,0.1537943333387375,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939776539802551,0.1454952657222747,0.1387754827737808,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299750447273254,0.1692541688680648,0.7661234140396118,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793036341667175,1.0,1.0,0.0,1.0,-1.9563597440719604,1.956356644630432,3.0866049200994894e-06,1.5098174810409546,0.7682766318321228,0.7682766318321228,0.0,72.22347259521484,82.0,14694.2861328125,-0.0,667.7857666015625,1.0,283.1499938964844,284.775634765625,289.4630126953125,290.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,19232.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631415247917175,1.0,0.0,0.0,2.1501972675323486,2.1502068042755127,3.084962827415439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.4052734375,0.0,343.1371154785156,1895.4371337890625,0.0,743.5911254882812,0.5471029877662659,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902267754077911,0.3996890187263489,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510544061660767,0.1873152554035186,0.1781310141086578,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942925095558167,0.2211510241031646,0.1554543673992157,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979160904884338,0.1489018052816391,0.141995295882225,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313544750213623,0.1715292036533355,0.776261568069458,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832431137561798,1.0,1.0,0.0,1.0,-1.982338309288025,1.982335090637207,3.1685453905083705e-06,1.530455231666565,0.7623467445373535,0.7623467445373535,0.0,73.55462646484375,70.0,14961.03125,-0.0,692.736083984375,1.0,283.1499938964844,284.8385009765625,289.4810791015625,290.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,19027.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571868360042572,1.0,0.0,0.0,2.110546112060547,2.110555410385132,2.972234938170004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.915283203125,0.0,326.6560363769531,1895.4371337890625,0.0,783.9583740234375,0.538203775882721,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902267754077911,0.3996890187263489,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510544061660767,0.1873152554035186,0.1781310141086578,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942925095558167,0.2211510241031646,0.1554543673992157,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979160904884338,0.1489018052816391,0.141995295882225,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313544750213623,0.1715292036533355,0.776261568069458,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832431137561798,1.0,1.0,0.0,1.0,-1.982338309288025,1.982335090637207,3.1685453905083705e-06,1.530455231666565,0.7623467445373535,0.7623467445373535,0.0,73.55462646484375,70.0,14961.03125,-0.0,692.736083984375,1.0,283.1499938964844,284.8385009765625,289.4810791015625,290.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,19027.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571868360042572,1.0,0.0,0.0,2.110546112060547,2.110555410385132,2.972234938170004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.915283203125,0.0,326.6560363769531,1895.4371337890625,0.0,783.9583740234375,0.538203775882721,1.0,0.0,3.0,1.0,0.0
