time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4925717413425445,0.3959490656852722,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559341788291931,0.1893859058618545,0.1800337135791778,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.7983096837997437,0.2223884314298629,0.1562801152467727,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030309438705444,0.1506491005420684,0.1435969471931457,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349748611450195,0.1727419197559356,0.7814047336578369,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4137268066406,1.0,0.3833475112915039,1.0,1.0,0.0,1.0,-1.989228248596192,1.989225029945373,3.190564711985644e-06,1.5359867811203003,0.7599528431892395,0.7599528431892395,0.0,72.85467529296875,70.0,15057.7666015625,-0.0,695.8829956054688,1.0,283.1499938964844,284.8642883300781,289.4886169433594,290.5440979003906,293.1499938964844,293.1499938964844,283.1499938964844,18945.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754976868629456,1.0,0.0,0.0,2.093087911605835,2.09309720993042,2.923266038123984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.483154296875,0.0,319.6088256835937,1895.4371337890625,0.0,801.3607177734375,0.5343020558357239,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4960204660892486,0.3894083499908447,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627216577529907,0.1914939135313034,0.1819459050893783,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043338060379028,0.2236557751893997,0.1571081429719925,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099143862724304,0.1524276435375213,0.1452023535966873,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403325438499451,0.1740147769451141,0.7866833209991455,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824224770069122,1.0,1.0,0.0,1.0,-1.992935299873352,1.9929320812225344,3.202526386303361e-06,1.5390161275863647,0.7575996518135071,0.7575996518135071,0.0,71.43241882324219,73.0,15137.5283203125,-0.0,694.0335083007812,1.0,283.1499938964844,284.88677978515625,289.4954833984375,290.5570068359375,293.1499938964844,293.1499938964844,283.1499938964844,18846.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785558223724365,1.0,0.0,0.0,2.077803373336792,2.077812433242798,2.880727834053687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.13037109375,0.0,313.4129638671875,1895.4371337890625,0.0,816.3112182617188,0.530845046043396,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046330690383911,0.3824138641357422,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729722857475281,0.1958527863025665,0.1859512031078338,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8122492432594299,0.2263094633817672,0.1588813811540603,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195488214492798,0.1561072021722793,0.1485762447118759,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480593919754028,0.1767735332250595,0.7984201312065125,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838214874267578,1.0,1.0,0.0,1.0,-2.009611129760742,2.0096077919006348,3.255817091485369e-06,1.5520983934402466,0.7541273832321167,0.7541273832321167,0.0,70.26680755615234,76.0,15347.806640625,-0.0,703.5237426757812,1.0,283.1499938964844,284.9328918457031,289.50994873046875,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18677.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832059979438782,1.0,0.0,0.0,2.0514941215515137,2.0515029430389404,2.808237979934347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.136474609375,0.0,302.9405212402344,1895.4371337890625,0.0,839.5546875,0.5248988270759583,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046330690383911,0.3824138641357422,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729722857475281,0.1958527863025665,0.1859512031078338,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8122492432594299,0.2263094633817672,0.1588813811540603,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195488214492798,0.1561072021722793,0.1485762447118759,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480593919754028,0.1767735332250595,0.7984201312065125,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838214874267578,1.0,1.0,0.0,1.0,-2.009611129760742,2.0096077919006348,3.255817091485369e-06,1.5520983934402466,0.7541273832321167,0.7541273832321167,0.0,70.26680755615234,76.0,15347.806640625,-0.0,703.5237426757812,1.0,283.1499938964844,284.9328918457031,289.50994873046875,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18677.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832059979438782,1.0,0.0,0.0,2.0514941215515137,2.0515029430389404,2.808237979934347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.136474609375,0.0,302.9405212402344,1895.4371337890625,0.0,839.5546875,0.5248988270759583,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134667158126831,0.3789621293544769,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812755703926086,0.2003916800022125,0.1901620626449585,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177158832550049,0.2291164249181747,0.1607869416475296,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269173860549927,0.1599334627389907,0.1521259099245071,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541435360908508,0.1797610223293304,0.8114170432090759,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867321908473968,1.0,1.0,0.0,1.0,-2.0326790809631348,2.032675743103028,3.3304547741863644e-06,1.5702776908874512,0.7521066665649414,0.7521066665649414,0.0,70.09856414794922,79.0,15607.0322265625,-0.0,721.8548583984375,1.0,283.1499938964844,284.9806213378906,289.5308532714844,290.6161804199219,293.1499938964844,293.1499938964844,283.1499938964844,18506.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872606635093689,1.0,0.0,0.0,2.031820774078369,2.031829595565796,2.754636057034077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.3154296875,0.0,295.0823974609375,1895.4371337890625,0.0,860.3322143554688,0.5203782916069031,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134667158126831,0.3789621293544769,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812755703926086,0.2003916800022125,0.1901620626449585,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177158832550049,0.2291164249181747,0.1607869416475296,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269173860549927,0.1599334627389907,0.1521259099245071,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541435360908508,0.1797610223293304,0.8114170432090759,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867321908473968,1.0,1.0,0.0,1.0,-2.0326790809631348,2.032675743103028,3.3304547741863644e-06,1.5702776908874512,0.7521066665649414,0.7521066665649414,0.0,70.09856414794922,79.0,15607.0322265625,-0.0,721.8548583984375,1.0,283.1499938964844,284.9806213378906,289.5308532714844,290.6161804199219,293.1499938964844,293.1499938964844,283.1499938964844,18506.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872606635093689,1.0,0.0,0.0,2.031820774078369,2.031829595565796,2.754636057034077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.3154296875,0.0,295.0823974609375,1895.4371337890625,0.0,860.3322143554688,0.5203782916069031,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216934084892273,0.3785850405693054,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874090075492859,0.2047530710697174,0.1943656653165817,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209742903709412,0.2317309528589248,0.1626732796430587,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322676181793213,0.163542091846466,0.1556332260370254,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583047151565552,0.1825651377439499,0.8244175910949707,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908021152019501,1.0,1.0,0.0,1.0,-2.059364080429077,2.0593607425689697,3.417974767216947e-06,1.591325283050537,0.7516520023345947,0.7516520023345947,0.0,70.7314224243164,82.0,15905.0146484375,-0.0,746.4089965820312,1.0,283.1499938964844,285.0277099609375,289.5586853027344,290.659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18331.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915150046348572,1.0,0.0,0.0,2.018980026245117,2.018988609313965,2.719928033911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.16162109375,0.0,289.76025390625,1895.4371337890625,0.0,882.6536865234375,0.5173153281211853,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216934084892273,0.3785850405693054,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874090075492859,0.2047530710697174,0.1943656653165817,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209742903709412,0.2317309528589248,0.1626732796430587,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322676181793213,0.163542091846466,0.1556332260370254,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583047151565552,0.1825651377439499,0.8244175910949707,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908021152019501,1.0,1.0,0.0,1.0,-2.059364080429077,2.0593607425689697,3.417974767216947e-06,1.591325283050537,0.7516520023345947,0.7516520023345947,0.0,70.7314224243164,82.0,15905.0146484375,-0.0,746.4089965820312,1.0,283.1499938964844,285.0277099609375,289.5586853027344,290.659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18331.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915150046348572,1.0,0.0,0.0,2.018980026245117,2.018988609313965,2.719928033911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.16162109375,0.0,289.76025390625,1895.4371337890625,0.0,882.6536865234375,0.5173153281211853,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5288060903549194,0.3815712928771972,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.790617048740387,0.2087501138448715,0.1982351094484329,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215437531471252,0.2339992374181747,0.1643205285072326,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349869608879089,0.1667295396327972,0.1587560772895813,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597110867500305,0.1849467754364013,0.8356258273124695,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458435058594,1.0,0.3956322073936462,1.0,1.0,0.0,1.0,-2.086787462234497,2.0867841243743896,3.509186399242026e-06,1.612944722175598,0.7529475688934326,0.7529475688934326,0.0,72.15301513671875,85.0,16234.798828125,-0.0,774.9684448242188,1.0,283.1499938964844,285.0723876953125,289.594970703125,290.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18144.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596009373664856,1.0,0.0,0.0,2.0134356021881104,2.013444185256958,2.7050100470660254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.7744140625,0.0,287.0245666503906,1895.4371337890625,0.0,906.8233032226562,0.51579749584198,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5288060903549194,0.3815712928771972,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.790617048740387,0.2087501138448715,0.1982351094484329,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215437531471252,0.2339992374181747,0.1643205285072326,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349869608879089,0.1667295396327972,0.1587560772895813,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597110867500305,0.1849467754364013,0.8356258273124695,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458435058594,1.0,0.3956322073936462,1.0,1.0,0.0,1.0,-2.086787462234497,2.0867841243743896,3.509186399242026e-06,1.612944722175598,0.7529475688934326,0.7529475688934326,0.0,72.15301513671875,85.0,16234.798828125,-0.0,774.9684448242188,1.0,283.1499938964844,285.0723876953125,289.594970703125,290.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18144.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596009373664856,1.0,0.0,0.0,2.0134356021881104,2.013444185256958,2.7050100470660254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.7744140625,0.0,287.0245666503906,1895.4371337890625,0.0,906.8233032226562,0.51579749584198,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319743156433105,0.3839652836322784,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914459109306335,0.2106685936450958,0.2000888884067535,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211393356323242,0.2350629866123199,0.1650911569595337,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.735645055770874,0.1682203859090805,0.1602150946855545,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7596668004989624,0.1860274225473404,0.8407192826271057,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718444824219,1.0,0.3982463777065277,1.0,1.0,0.0,1.0,-2.10068416595459,2.100680589675904,3.555855755621451e-06,1.6238691806793213,0.7543671131134033,0.7543671131134033,0.0,73.0791244506836,85.0,16410.953125,-0.0,790.4332275390625,1.0,283.1499938964844,285.0935363769531,289.61627197265625,290.74365234375,293.1499938964844,293.1499938964844,283.1499938964844,18053.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984402894973755,1.0,0.0,0.0,2.0133707523345947,2.0133793354034424,2.704835537770123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.433837890625,0.0,286.62615966796875,1895.4371337890625,0.0,920.1522216796876,0.5156238675117493,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5349186658859253,0.3868086636066437,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918998599052429,0.2125517874956131,0.2019076496362686,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204067945480347,0.2360967695713043,0.1658400595188141,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359597086906433,0.1696608960628509,0.1616247147321701,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592558860778809,0.1870512217283249,0.8455514907836914,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971435546875,1.0,0.4009600281715393,1.0,1.0,0.0,1.0,-2.1146795749664307,2.114675998687744,3.603136974561494e-06,1.634836196899414,0.7561290860176086,0.7561290860176086,0.0,74.11618041992188,88.0,16595.5390625,-0.0,806.569091796875,1.0,283.1499938964844,285.1135559082031,289.6394958496094,290.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17946.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010316610336304,1.0,0.0,0.0,2.015634059906006,2.015642642974853,2.710920625759172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.05224609375,0.0,286.98583984375,1895.4371337890625,0.0,934.5598754882812,0.5159221887588501,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402429699897766,0.3935026526451111,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919968366622925,0.2162456512451172,0.2054751068353653,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182389140129089,0.2381023317575454,0.1672949939966201,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358365058898926,0.1724264323711395,0.1643328368663787,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576373219490051,0.1889633387327194,0.8546002507209778,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066062569618225,1.0,1.0,0.0,1.0,-2.142871856689453,2.1428682804107666,3.699187573147356e-06,1.656794548034668,0.7613099813461304,0.7613099813461304,0.0,76.44947052001953,91.0,16987.0546875,-0.0,840.5486450195312,1.0,283.1499938964844,285.1503295898437,289.6910400390625,290.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17739.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067314743995667,1.0,0.0,0.0,2.0259106159210205,2.025919198989868,2.738633781973477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.732421875,0.0,289.77325439453125,1895.4371337890625,0.0,966.926513671875,0.5177682638168335,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402429699897766,0.3935026526451111,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919968366622925,0.2162456512451172,0.2054751068353653,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182389140129089,0.2381023317575454,0.1672949939966201,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358365058898926,0.1724264323711395,0.1643328368663787,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576373219490051,0.1889633387327194,0.8546002507209778,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066062569618225,1.0,1.0,0.0,1.0,-2.142871856689453,2.1428682804107666,3.699187573147356e-06,1.656794548034668,0.7613099813461304,0.7613099813461304,0.0,76.44947052001953,91.0,16987.0546875,-0.0,840.5486450195312,1.0,283.1499938964844,285.1503295898437,289.6910400390625,290.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17739.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067314743995667,1.0,0.0,0.0,2.0259106159210205,2.025919198989868,2.738633781973477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.732421875,0.0,289.77325439453125,1895.4371337890625,0.0,966.926513671875,0.5177682638168335,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449411869049072,0.4011417925357818,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913730144500732,0.2198765277862548,0.2089836448431015,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154467344284058,0.2400518506765365,0.1687126755714416,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350283861160278,0.1750739514827728,0.1669289767742157,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.755308985710144,0.1907319724559784,0.8630044460296631,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124470055103302,1.0,1.0,0.0,1.0,-2.171175956726074,2.1711721420288086,3.7967311072861776e-06,1.6786850690841677,0.7686060070991516,0.7686060070991516,0.0,79.04370880126953,94.0,17408.783203125,-0.0,876.4089965820312,1.0,283.1499938964844,285.1820068359375,289.7484436035156,290.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,17523.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131396293640137,1.0,0.0,0.0,2.044543027877808,2.0445518493652344,2.7892403409168764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.53076171875,0.0,295.563720703125,1895.4371337890625,0.0,1004.3961181640624,0.5214107632637024,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449411869049072,0.4011417925357818,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913730144500732,0.2198765277862548,0.2089836448431015,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154467344284058,0.2400518506765365,0.1687126755714416,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350283861160278,0.1750739514827728,0.1669289767742157,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.755308985710144,0.1907319724559784,0.8630044460296631,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124470055103302,1.0,1.0,0.0,1.0,-2.171175956726074,2.1711721420288086,3.7967311072861776e-06,1.6786850690841677,0.7686060070991516,0.7686060070991516,0.0,79.04370880126953,94.0,17408.783203125,-0.0,876.4089965820312,1.0,283.1499938964844,285.1820068359375,289.7484436035156,290.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,17523.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131396293640137,1.0,0.0,0.0,2.044543027877808,2.0445518493652344,2.7892403409168764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.53076171875,0.0,295.563720703125,1895.4371337890625,0.0,1004.3961181640624,0.5214107632637024,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.549106776714325,0.40935879945755,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903458476066589,0.2234707325696945,0.2124588042497635,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123067021369934,0.2419777512550354,0.1701132804155349,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338317632675171,0.1776483654975891,0.1694522202014923,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525827288627625,0.1923867315053939,0.8709020018577576,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183925688266754,1.0,1.0,0.0,1.0,-2.199418306350708,2.1994144916534424,3.895440841006348e-06,1.70054030418396,0.7781194448471069,0.7781194448471069,0.0,81.82364654541016,97.0,17859.771484375,-0.0,913.7543334960938,1.0,283.1499938964844,285.2080993652344,289.8106384277344,291.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,17302.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202041506767273,1.0,0.0,0.0,2.071663379669189,2.071671962738037,2.863727672774985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.18701171875,0.0,304.5556030273437,1895.4371337890625,0.0,1046.9957275390625,0.5268986821174622,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.549106776714325,0.40935879945755,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903458476066589,0.2234707325696945,0.2124588042497635,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123067021369934,0.2419777512550354,0.1701132804155349,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338317632675171,0.1776483654975891,0.1694522202014923,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525827288627625,0.1923867315053939,0.8709020018577576,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183925688266754,1.0,1.0,0.0,1.0,-2.199418306350708,2.1994144916534424,3.895440841006348e-06,1.70054030418396,0.7781194448471069,0.7781194448471069,0.0,81.82364654541016,97.0,17859.771484375,-0.0,913.7543334960938,1.0,283.1499938964844,285.2080993652344,289.8106384277344,291.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,17302.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202041506767273,1.0,0.0,0.0,2.071663379669189,2.071671962738037,2.863727672774985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.18701171875,0.0,304.5556030273437,1895.4371337890625,0.0,1046.9957275390625,0.5268986821174622,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528302192687988,0.4179068505764007,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891151309013367,0.2270389199256897,0.2159122377634048,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089852929115295,0.2438902854919433,0.1715078502893448,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.732433021068573,0.1801643818616867,0.1719239950180053,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496570348739624,0.1939453184604644,0.8783739805221558,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.424378752708435,1.0,1.0,0.0,1.0,-2.227452754974365,2.2274489402771,3.995016413682606e-06,1.722381830215454,0.7899462580680847,0.7899462580680847,0.0,84.73728942871094,100.0,18338.673828125,-0.0,952.27197265625,1.0,283.1499938964844,285.22833251953125,289.876953125,291.1139831542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278426647186279,1.0,0.0,0.0,2.107245922088623,2.107254981994629,2.9629470077452424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.478515625,0.0,316.9681701660156,1895.4371337890625,0.0,1094.539794921875,0.5342512726783752,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528302192687988,0.4179068505764007,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891151309013367,0.2270389199256897,0.2159122377634048,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089852929115295,0.2438902854919433,0.1715078502893448,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.732433021068573,0.1801643818616867,0.1719239950180053,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496570348739624,0.1939453184604644,0.8783739805221558,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.424378752708435,1.0,1.0,0.0,1.0,-2.227452754974365,2.2274489402771,3.995016413682606e-06,1.722381830215454,0.7899462580680847,0.7899462580680847,0.0,84.73728942871094,100.0,18338.673828125,-0.0,952.27197265625,1.0,283.1499938964844,285.22833251953125,289.876953125,291.1139831542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278426647186279,1.0,0.0,0.0,2.107245922088623,2.107254981994629,2.9629470077452424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.478515625,0.0,316.9681701660156,1895.4371337890625,0.0,1094.539794921875,0.5342512726783752,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5545454621315002,0.4222612380981445,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7884571552276611,0.228814497590065,0.2176319360733032,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8072765469551086,0.2448382526636123,0.172201320528984,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316851615905762,0.1814004629850387,0.1731405854225158,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481541633605957,0.1946917921304702,0.8819660544395447,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273720979690552,1.0,1.0,0.0,1.0,-2.2413578033447266,2.241353750228882,4.044902652822202e-06,1.733215093612671,0.7967615723609924,0.7967615723609924,0.0,86.23171997070312,100.0,18588.046875,-0.0,971.8912353515624,1.0,283.1499938964844,285.2362365722656,289.9114074707031,291.1631164550781,293.1499938964844,293.1499938964844,283.1499938964844,16969.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63185054063797,1.0,0.0,0.0,2.1281416416168213,2.128150701522827,3.021999646080076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.54541015625,0.0,324.5262756347656,1895.4371337890625,0.0,1120.086669921875,0.5386214852333069,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561675429344177,0.4266557991504669,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7877810001373291,0.2305848151445388,0.2193472534418106,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055380582809448,0.2457788735628128,0.1728906333446502,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.730912983417511,0.1826218217611313,0.1743440330028534,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466350197792053,0.1954173892736435,0.885466456413269,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.904052734375,1.0,0.4303595721721649,1.0,1.0,0.0,1.0,-2.2551753520965576,2.255171060562134,4.094707492185989e-06,1.743926167488098,0.8038011789321899,0.8038011789321899,0.0,87.74584197998047,103.0,18843.419921875,-0.0,991.7167358398438,1.0,283.1499938964844,285.24273681640625,289.9466552734375,291.21343994140625,293.1499938964844,293.1499938964844,283.1499938964844,16867.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359716057777405,1.0,0.0,0.0,2.1509664058685303,2.150975465774536,3.087170341586898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.15771484375,0.0,333.0152282714844,1895.4371337890625,0.0,1146.7762451171875,0.5434291958808899,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.559162437915802,0.4354718029499054,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864381074905396,0.2341155856847763,0.2227678149938583,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020763397216797,0.2476402968168258,0.1742559671401977,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293489575386047,0.1850250363349914,0.1767136007547378,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.743607223033905,0.1968133151531219,0.8922158479690552,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363003671169281,1.0,1.0,0.0,1.0,-2.28246808052063,2.282463788986206,4.194548637315165e-06,1.7653751373291016,0.8171337842941284,0.8171337842941284,0.0,90.8251724243164,106.0,19364.025390625,-0.0,1031.86767578125,1.0,283.1499938964844,285.2545471191406,290.0189514160156,291.3166198730469,293.1499938964844,293.1499938964844,283.1499938964844,16769.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444565057754517,1.0,0.0,0.0,2.198103189468384,2.198112726211548,3.223959197384829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.34375,0.0,351.5849914550781,1895.4371337890625,0.0,1203.04296875,0.5535835027694702,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.559162437915802,0.4354718029499054,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864381074905396,0.2341155856847763,0.2227678149938583,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020763397216797,0.2476402968168258,0.1742559671401977,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293489575386047,0.1850250363349914,0.1767136007547378,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.743607223033905,0.1968133151531219,0.8922158479690552,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363003671169281,1.0,1.0,0.0,1.0,-2.28246808052063,2.282463788986206,4.194548637315165e-06,1.7653751373291016,0.8171337842941284,0.8171337842941284,0.0,90.8251724243164,106.0,19364.025390625,-0.0,1031.86767578125,1.0,283.1499938964844,285.2545471191406,290.0189514160156,291.3166198730469,293.1499938964844,293.1499938964844,283.1499938964844,16769.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444565057754517,1.0,0.0,0.0,2.198103189468384,2.198112726211548,3.223959197384829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.34375,0.0,351.5849914550781,1895.4371337890625,0.0,1203.04296875,0.5535835027694702,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618623495101929,0.4442892968654632,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851392030715942,0.2376432418823242,0.226183995604515,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986956238746643,0.249481588602066,0.175607144832611,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277835607528687,0.1873826682567596,0.1790395677089691,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406213879585266,0.1981461942195892,0.8986759781837463,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421808123588562,1.0,1.0,0.0,1.0,-2.3093409538269043,2.3093366622924805,4.293972779123578e-06,1.7864232063293457,0.8308857083320618,0.8308857083320618,0.0,93.94680786132812,109.0,19898.638671875,-0.0,1072.6065673828125,1.0,283.1499938964844,285.2655029296875,290.0931396484375,291.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,16709.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653135359287262,1.0,0.0,0.0,2.247171640396118,2.2471811771392822,3.369503076555702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.0419921875,0.0,371.8951721191406,1895.4371337890625,0.0,1262.370361328125,0.5642737746238708,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618623495101929,0.4442892968654632,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851392030715942,0.2376432418823242,0.226183995604515,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986956238746643,0.249481588602066,0.175607144832611,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277835607528687,0.1873826682567596,0.1790395677089691,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406213879585266,0.1981461942195892,0.8986759781837463,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421808123588562,1.0,1.0,0.0,1.0,-2.3093409538269043,2.3093366622924805,4.293972779123578e-06,1.7864232063293457,0.8308857083320618,0.8308857083320618,0.0,93.94680786132812,109.0,19898.638671875,-0.0,1072.6065673828125,1.0,283.1499938964844,285.2655029296875,290.0931396484375,291.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,16709.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653135359287262,1.0,0.0,0.0,2.247171640396118,2.2471811771392822,3.369503076555702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.0419921875,0.0,371.8951721191406,1895.4371337890625,0.0,1262.370361328125,0.5642737746238708,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5643043518066406,0.4530310332775116,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839388251304626,0.241177961230278,0.2296053022146225,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954469919204712,0.2513087391853332,0.1769482642412185,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262622714042664,0.1897028088569641,0.1813292652368545,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.737724244594574,0.1994274854660034,0.9048977494239808,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479887187480926,1.0,1.0,0.0,1.0,-2.3357882499694824,2.3357837200164795,4.393138169689337e-06,1.807202935218811,0.8450584411621094,0.8450584411621094,0.0,97.0946273803711,112.0,20444.654296875,-0.0,1113.8411865234375,1.0,283.1499938964844,285.2761535644531,290.1689758300781,291.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,16673.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619195342063904,1.0,0.0,0.0,2.297324180603028,2.2973341941833496,3.521583096244285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.0419921875,0.0,393.6366271972656,1895.4371337890625,0.0,1324.17333984375,0.575289249420166,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5643043518066406,0.4530310332775116,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839388251304626,0.241177961230278,0.2296053022146225,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954469919204712,0.2513087391853332,0.1769482642412185,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262622714042664,0.1897028088569641,0.1813292652368545,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.737724244594574,0.1994274854660034,0.9048977494239808,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479887187480926,1.0,1.0,0.0,1.0,-2.3357882499694824,2.3357837200164795,4.393138169689337e-06,1.807202935218811,0.8450584411621094,0.8450584411621094,0.0,97.0946273803711,112.0,20444.654296875,-0.0,1113.8411865234375,1.0,283.1499938964844,285.2761535644531,290.1689758300781,291.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,16673.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619195342063904,1.0,0.0,0.0,2.297324180603028,2.2973341941833496,3.521583096244285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.0419921875,0.0,393.6366271972656,1895.4371337890625,0.0,1324.17333984375,0.575289249420166,1.0,0.0,3.0,1.0,0.0
12129780,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5665138363838196,0.4616700708866119,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.782855212688446,0.2447270452976226,0.2330389022827148,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923451066017151,0.2531249225139618,0.1782817095518112,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7248002886772156,0.1919908970594406,0.1835880428552627,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.734928548336029,0.2006653249263763,0.9109194874763488,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.453718364238739,1.0,1.0,0.0,1.0,-2.3618404865264893,2.3618359565734863,4.491812433116138e-06,1.827577352523804,0.859659731388092,0.859659731388092,0.0,100.25404357910156,100.0,21000.162109375,-0.0,1155.5242919921875,1.0,283.1499938964844,285.286865234375,290.2460327148437,291.6415710449219,293.1499938964844,293.1499938964844,283.1499938964844,16656.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707576513290405,1.0,0.0,0.0,2.347909927368164,2.347920179367065,3.678377140658995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.1787109375,0.0,416.5603637695313,1895.4371337890625,0.0,1388.065185546875,0.5864704847335815,1.0,0.0,3.0,1.0,0.0
12129840,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5665138363838196,0.4616700708866119,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.782855212688446,0.2447270452976226,0.2330389022827148,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923451066017151,0.2531249225139618,0.1782817095518112,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7248002886772156,0.1919908970594406,0.1835880428552627,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.734928548336029,0.2006653249263763,0.9109194874763488,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.453718364238739,1.0,1.0,0.0,1.0,-2.3618404865264893,2.3618359565734863,4.491812433116138e-06,1.827577352523804,0.859659731388092,0.859659731388092,0.0,100.25404357910156,100.0,21000.162109375,-0.0,1155.5242919921875,1.0,283.1499938964844,285.286865234375,290.2460327148437,291.6415710449219,293.1499938964844,293.1499938964844,283.1499938964844,16656.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707576513290405,1.0,0.0,0.0,2.347909927368164,2.347920179367065,3.678377140658995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.1787109375,0.0,416.5603637695313,1895.4371337890625,0.0,1388.065185546875,0.5864704847335815,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5678231716156006,0.4612550437450409,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850079536437988,0.2464958727359771,0.2347063720226287,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935397624969482,0.2540165483951568,0.1789049208164215,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262994050979614,0.1931116133928299,0.1846514642238617,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7358019351959229,0.2012584954500198,0.91360205411911,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188842773437,286.0436706542969,1.0,0.454316645860672,1.0,1.0,0.0,1.0,-2.3686084747314453,2.3686039447784424,4.517928118730197e-06,1.833030581474304,0.8670827150344849,0.8670827150344849,0.0,100.36104583740234,100.0,21243.517578125,-0.0,1163.6014404296875,1.0,283.1499938964844,285.2896423339844,290.2846984863281,291.6966552734375,293.1499938964844,293.1499938964844,283.1499938964844,16654.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751693487167358,1.0,0.0,0.0,2.3731884956359863,2.373198747634888,3.758009086141101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.1572265625,0.0,428.3950500488281,1895.4371337890625,0.0,1420.5765380859375,0.59208083152771,1.0,0.0,3.0,1.0,0.0
