time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698676705360413,0.457626074552536,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889997363090515,0.2482595145702362,0.2363323867321014,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.796589195728302,0.2548936307430267,0.1794917583465576,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292993664741516,0.1942165940999984,0.1856627762317657,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382181882858276,0.2018420994281768,0.9160473942756652,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538103640079498,1.0,1.0,0.0,1.0,-2.371065616607666,2.371061086654663,4.52743552159518e-06,1.835013747215271,0.8745160698890686,0.8745160698890686,0.0,99.45309448242188,103.0,21454.94140625,-0.0,1162.7186279296875,1.0,283.1499938964844,285.2887878417969,290.32244873046875,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,16658.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794134378433228,1.0,0.0,0.0,2.3982954025268555,2.398305892944336,3.837944575479925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.95263671875,0.0,440.41351318359375,1895.4371337890625,0.0,1452.2303466796875,0.5976701378822327,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749840140342712,0.4560531079769134,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937310934066772,0.25181844830513,0.2396592944860458,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993653416633606,0.2566436231136322,0.18069788813591,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.73256915807724,0.1964247524738311,0.1877302080392837,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403268814086914,0.2030457109212875,0.9212968945503236,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556266665458679,1.0,1.0,0.0,1.0,-2.383400678634644,2.383395910263061,4.574329068418592e-06,1.8444329500198364,0.889602780342102,0.889602780342102,0.0,99.4101791381836,106.0,21923.814453125,-0.0,1176.6004638671875,1.0,283.1499938964844,285.2904357910156,290.3957214355469,291.8504638671875,293.1499938964844,293.1499938964844,283.1499938964844,16676.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870503425598145,1.0,0.0,0.0,2.447807550430298,2.4478185176849365,3.9980469068723323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.66064453125,0.0,464.8601684570313,1895.4371337890625,0.0,1510.0938720703125,0.6087315678596497,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749840140342712,0.4560531079769134,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937310934066772,0.25181844830513,0.2396592944860458,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993653416633606,0.2566436231136322,0.18069788813591,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.73256915807724,0.1964247524738311,0.1877302080392837,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403268814086914,0.2030457109212875,0.9212968945503236,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556266665458679,1.0,1.0,0.0,1.0,-2.383400678634644,2.383395910263061,4.574329068418592e-06,1.8444329500198364,0.889602780342102,0.889602780342102,0.0,99.4101791381836,106.0,21923.814453125,-0.0,1176.6004638671875,1.0,283.1499938964844,285.2904357910156,290.3957214355469,291.8504638671875,293.1499938964844,293.1499938964844,283.1499938964844,16676.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870503425598145,1.0,0.0,0.0,2.447807550430298,2.4478185176849365,3.9980469068723323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.66064453125,0.0,464.8601684570313,1895.4371337890625,0.0,1510.0938720703125,0.6087315678596497,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798723697662354,0.4573904275894165,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967767715454102,0.2554222345352173,0.2430589348077774,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004129528999329,0.2583854496479034,0.1819213181734085,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344146370887756,0.198624387383461,0.1898221522569656,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410387992858887,0.2042750418186187,0.9268450736999512,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414064884186,1.0,1.0,0.0,1.0,-2.3997371196746826,2.3997323513031006,4.637149231712101e-06,1.857083439826965,0.9050896167755128,0.9050896167755128,0.0,100.29011535644533,109.0,22427.916015625,0.0,1198.9996337890625,1.0,283.1499938964844,285.2968444824219,290.4712829589844,291.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,16701.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941896080970764,1.0,0.0,0.0,2.496253728866577,2.496264934539795,4.1578690002097574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.4150390625,0.0,489.72894287109375,1895.4371337890625,0.0,1565.2037353515625,0.6225923299789429,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798723697662354,0.4573904275894165,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967767715454102,0.2554222345352173,0.2430589348077774,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004129528999329,0.2583854496479034,0.1819213181734085,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344146370887756,0.198624387383461,0.1898221522569656,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410387992858887,0.2042750418186187,0.9268450736999512,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414064884186,1.0,1.0,0.0,1.0,-2.3997371196746826,2.3997323513031006,4.637149231712101e-06,1.857083439826965,0.9050896167755128,0.9050896167755128,0.0,100.29011535644533,109.0,22427.916015625,0.0,1198.9996337890625,1.0,283.1499938964844,285.2968444824219,290.4712829589844,291.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,16701.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941896080970764,1.0,0.0,0.0,2.496253728866577,2.496264934539795,4.1578690002097574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.4150390625,0.0,489.72894287109375,1895.4371337890625,0.0,1565.2037353515625,0.6225923299789429,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841962099075317,0.4606366157531738,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986871004104614,0.2590319514274597,0.2464983165264129,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.800308108329773,0.2600904405117035,0.1831424534320831,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352895736694336,0.2007827311754226,0.1919071972370147,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407906651496887,0.2054707705974578,0.9324237108230592,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619887769222259,1.0,1.0,0.0,1.0,-2.4184410572052,2.418436288833618,4.709708264272194e-06,1.8716142177581787,0.9206491112709044,0.9206491112709044,0.0,101.7730484008789,112.0,23003.037109375,0.0,1226.9354248046875,1.0,283.1499938964844,285.28472900390625,290.5510559082031,292.06951904296875,293.1499938964844,293.1499938964844,283.1499938964844,17176.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019181847572327,1.0,0.0,0.0,2.5760130882263184,2.5760247707366943,4.427814985774603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.2412109375,0.0,534.9684448242188,1895.4371337890625,0.0,1625.924072265625,0.6415852904319763,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841962099075317,0.4606366157531738,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986871004104614,0.2590319514274597,0.2464983165264129,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.800308108329773,0.2600904405117035,0.1831424534320831,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352895736694336,0.2007827311754226,0.1919071972370147,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407906651496887,0.2054707705974578,0.9324237108230592,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619887769222259,1.0,1.0,0.0,1.0,-2.4184410572052,2.418436288833618,4.709708264272194e-06,1.8716142177581787,0.9206491112709044,0.9206491112709044,0.0,101.7730484008789,112.0,23003.037109375,0.0,1226.9354248046875,1.0,283.1499938964844,285.28472900390625,290.5510559082031,292.06951904296875,293.1499938964844,293.1499938964844,283.1499938964844,17176.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019181847572327,1.0,0.0,0.0,2.5760130882263184,2.5760247707366943,4.427814985774603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.2412109375,0.0,534.9684448242188,1895.4371337890625,0.0,1625.924072265625,0.6415852904319763,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878651142120361,0.4653775691986084,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996726632118225,0.2626144289970398,0.2499324232339859,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992797493934631,0.2617344558238983,0.184334859251976,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353627681732178,0.2028686255216598,0.1939447969198227,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397415041923523,0.2065855711698532,0.9377533793449402,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660412669181824,1.0,1.0,0.0,1.0,-2.438544988632202,2.43854022026062,4.788450496562291e-06,1.887286067008972,0.936248779296875,0.936248779296875,0.0,103.72676849365234,115.0,23608.587890625,0.0,1258.8875732421875,1.0,283.1499938964844,285.2643737792969,290.6307678222656,292.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,17870.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105156779289246,1.0,0.0,0.0,2.669957160949707,2.6699697971343994,4.756658142923698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.89453125,0.0,592.4756469726562,1895.4371337890625,0.0,1694.70849609375,0.6640394330024719,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878651142120361,0.4653775691986084,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996726632118225,0.2626144289970398,0.2499324232339859,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992797493934631,0.2617344558238983,0.184334859251976,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353627681732178,0.2028686255216598,0.1939447969198227,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397415041923523,0.2065855711698532,0.9377533793449402,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660412669181824,1.0,1.0,0.0,1.0,-2.438544988632202,2.43854022026062,4.788450496562291e-06,1.887286067008972,0.936248779296875,0.936248779296875,0.0,103.72676849365234,115.0,23608.587890625,0.0,1258.8875732421875,1.0,283.1499938964844,285.2643737792969,290.6307678222656,292.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,17870.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105156779289246,1.0,0.0,0.0,2.669957160949707,2.6699697971343994,4.756658142923698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.89453125,0.0,592.4756469726562,1895.4371337890625,0.0,1694.70849609375,0.6640394330024719,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894660949707031,0.4681814014911651,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998978495597839,0.2643942534923553,0.2516447305679321,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.798502504825592,0.2625347077846527,0.1849201768636703,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351629137992859,0.2038817703723907,0.194941833615303,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389813661575317,0.2071085423231125,0.9402950406074524,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682017564773559,1.0,1.0,0.0,1.0,-2.448925256729126,2.448920249938965,4.829356385016581e-06,1.8953702449798584,0.944020450115204,0.944020450115204,0.0,104.84149169921876,115.0,23932.20703125,0.0,1276.0125732421875,1.0,283.1499938964844,285.2481689453125,290.66998291015625,292.2456970214844,293.1499938964844,293.1499938964844,283.1499938964844,18387.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151002287864685,1.0,0.0,0.0,2.7286300659179688,2.72864317893982,4.968011921846482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.34716796875,0.0,630.8513793945312,1895.4371337890625,0.0,1731.8975830078125,0.6753474473953247,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909228324890137,0.4712247550487518,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999733686447144,0.2661670744419098,0.2533503174781799,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975793480873108,0.263321965932846,0.1854957640171051,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348282337188721,0.2048738449811935,0.1959201991558075,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380885481834412,0.2076081931591034,0.9427355527877808,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704279899597168,1.0,1.0,0.0,1.0,-2.4594295024871826,2.459424495697021,4.870923930866411e-06,1.90354585647583,0.9518707394599916,0.9518707394599916,0.0,106.03321075439452,118.0,24230.708984375,0.0,1293.7420654296875,1.0,283.1499938964844,285.23992919921875,290.7075500488281,292.3018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18714.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197415232658386,1.0,0.0,0.0,2.7725961208343506,2.77260971069336,5.129400619807711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.0361328125,0.0,660.3056030273438,1895.4371337890625,0.0,1769.895263671875,0.6886160969734192,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934417843818665,0.4778467714786529,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.799805760383606,0.269696980714798,0.2567535936832428,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954308390617371,0.2648644745349884,0.1866298913955688,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338634133338928,0.2068035900592804,0.1978301256895065,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360174655914307,0.2085431665182113,0.9473610520362854,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.475023865699768,1.0,1.0,0.0,1.0,-2.4806883335113525,2.4806835651397705,4.955570602760417e-06,1.9200711250305176,0.9675137400627136,0.9675137400627136,0.0,108.5968780517578,121.0,24859.92578125,0.0,1330.68310546875,1.0,283.1499938964844,285.21417236328125,290.7802734375,292.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,19663.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292508482933044,1.0,0.0,0.0,2.880171775817871,2.880186080932617,5.535159175451554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.96142578125,0.0,737.047607421875,1895.4371337890625,0.0,1848.79443359375,0.7144010066986084,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934417843818665,0.4778467714786529,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.799805760383606,0.269696980714798,0.2567535936832428,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954308390617371,0.2648644745349884,0.1866298913955688,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338634133338928,0.2068035900592804,0.1978301256895065,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360174655914307,0.2085431665182113,0.9473610520362854,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.475023865699768,1.0,1.0,0.0,1.0,-2.4806883335113525,2.4806835651397705,4.955570602760417e-06,1.9200711250305176,0.9675137400627136,0.9675137400627136,0.0,108.5968780517578,121.0,24859.92578125,0.0,1330.68310546875,1.0,283.1499938964844,285.21417236328125,290.7802734375,292.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,19663.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292508482933044,1.0,0.0,0.0,2.880171775817871,2.880186080932617,5.535159175451554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.96142578125,0.0,737.047607421875,1895.4371337890625,0.0,1848.79443359375,0.7144010066986084,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954914093017578,0.4849772751331329,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993468642234802,0.2732143998146057,0.2601491808891296,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930156588554382,0.2663743793964386,0.1877442598342895,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338291168213,0.2086831033229828,0.1996937841176986,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336819767951965,0.209401324391365,0.9516614675521852,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797412455081939,1.0,1.0,0.0,1.0,-2.502079725265503,2.502074718475342,5.041442818765063e-06,1.9366706609725952,0.9831880927085876,0.9831880927085876,0.0,111.34234619140624,109.0,25489.498046875,0.0,1369.139404296875,1.0,283.1499938964844,285.1885986328125,290.8487548828125,292.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,20684.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387797832489014,1.0,0.0,0.0,2.990029573440552,2.9900450706481934,5.965465561530436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.27001953125,0.0,821.5333862304688,1895.4371337890625,0.0,1929.1932373046875,0.7407505512237549,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954914093017578,0.4849772751331329,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993468642234802,0.2732143998146057,0.2601491808891296,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930156588554382,0.2663743793964386,0.1877442598342895,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338291168213,0.2086831033229828,0.1996937841176986,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336819767951965,0.209401324391365,0.9516614675521852,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797412455081939,1.0,1.0,0.0,1.0,-2.502079725265503,2.502074718475342,5.041442818765063e-06,1.9366706609725952,0.9831880927085876,0.9831880927085876,0.0,111.34234619140624,109.0,25489.498046875,0.0,1369.139404296875,1.0,283.1499938964844,285.1885986328125,290.8487548828125,292.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,20684.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387797832489014,1.0,0.0,0.0,2.990029573440552,2.9900450706481934,5.965465561530436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.27001953125,0.0,821.5333862304688,1895.4371337890625,0.0,1929.1932373046875,0.7407505512237549,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984495282173157,0.4800076484680176,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.805568516254425,0.2766893208026886,0.2633799612522125,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972461581230164,0.2678211331367492,0.1887231618165969,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104890942573547,0.2013614475727081,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368029356002808,0.2101684659719467,0.9549274444580078,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790312647819519,1.0,1.0,0.0,1.0,-2.507115602493286,2.507110595703125,5.062290711066453e-06,1.9408462047576904,0.9987278580665588,0.9987278580665588,0.0,110.10063934326172,112.0,25985.90234375,0.0,1370.200927734375,1.0,283.1499938964844,285.1553649902344,290.9114074707031,292.619873046875,293.1499938964844,293.1499938964844,283.1499938964844,21758.591796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479508519172668,1.0,0.0,0.0,3.1002743244171143,3.1002907752990723,6.413476967281895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.55859375,0.0,912.7488403320312,1895.4371337890625,0.0,2007.74951171875,0.767208993434906,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984495282173157,0.4800076484680176,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.805568516254425,0.2766893208026886,0.2633799612522125,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972461581230164,0.2678211331367492,0.1887231618165969,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104890942573547,0.2013614475727081,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368029356002808,0.2101684659719467,0.9549274444580078,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790312647819519,1.0,1.0,0.0,1.0,-2.507115602493286,2.507110595703125,5.062290711066453e-06,1.9408462047576904,0.9987278580665588,0.9987278580665588,0.0,110.10063934326172,112.0,25985.90234375,0.0,1370.200927734375,1.0,283.1499938964844,285.1553649902344,290.9114074707031,292.619873046875,293.1499938964844,293.1499938964844,283.1499938964844,21758.591796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479508519172668,1.0,0.0,0.0,3.1002743244171143,3.1002907752990723,6.413476967281895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.55859375,0.0,912.7488403320312,1895.4371337890625,0.0,2007.74951171875,0.767208993434906,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029521822929382,0.4779273569583893,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100643157958984,0.2801751792430877,0.2666315138339996,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998471260070801,0.2692477107048034,0.1896979361772537,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.2122780829668045,0.2030245810747146,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385940551757812,0.210946574807167,0.9582528471946716,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801813066005707,1.0,1.0,0.0,1.0,-2.5156757831573486,2.5156705379486084,5.096648237667978e-06,1.9473412036895752,1.0,1.0,0.0,109.79033660888672,115.0,26476.828125,0.0,1379.7506103515625,1.0,283.1499938964844,285.1271667480469,290.9661865234375,292.70489501953125,293.1499938964844,293.1499938964844,283.1499938964844,23109.984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558379769325256,1.0,0.0,0.0,3.202016592025757,3.202034473419189,6.841329422968556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.18212890625,0.0,1004.9347534179688,1895.4371337890625,0.0,2076.16748046875,0.791915237903595,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029521822929382,0.4779273569583893,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100643157958984,0.2801751792430877,0.2666315138339996,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998471260070801,0.2692477107048034,0.1896979361772537,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.2122780829668045,0.2030245810747146,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385940551757812,0.210946574807167,0.9582528471946716,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801813066005707,1.0,1.0,0.0,1.0,-2.5156757831573486,2.5156705379486084,5.096648237667978e-06,1.9473412036895752,1.0,1.0,0.0,109.79033660888672,115.0,26476.828125,0.0,1379.7506103515625,1.0,283.1499938964844,285.1271667480469,290.9661865234375,292.70489501953125,293.1499938964844,293.1499938964844,283.1499938964844,23109.984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558379769325256,1.0,0.0,0.0,3.202016592025757,3.202034473419189,6.841329422968556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.18212890625,0.0,1004.9347534179688,1895.4371337890625,0.0,2076.16748046875,0.791915237903595,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050966382026672,0.4781472086906433,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115845918655396,0.2819350361824035,0.2682868838310241,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004438877105713,0.2699652016162872,0.1901984810829162,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406032085418701,0.2131749093532562,0.203872874379158,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389172911643982,0.2113462835550308,0.9600427746772766,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811767935752868,1.0,1.0,0.0,1.0,-2.521698474884033,2.521693229675293,5.121051344758598e-06,1.9519917964935305,1.0,1.0,0.0,110.05400848388672,115.0,26742.2421875,0.0,1388.570068359375,1.0,283.1499938964844,285.1136779785156,290.9930725097656,292.74774169921875,293.1499938964844,293.1499938964844,283.1499938964844,23906.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594847679138184,1.0,0.0,0.0,3.2566988468170166,3.2567169666290283,7.07698859514494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.8369140625,0.0,1057.303955078125,1895.4371337890625,0.0,2108.054931640625,0.802496075630188,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6071167588233948,0.4789462089538574,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127807378768921,0.2837077677249908,0.2699581086635589,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007151484489441,0.2706873714923858,0.1907047182321548,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411859035491943,0.2140742242336273,0.2047279477119445,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389720678329468,0.211749330163002,0.9618761539459229,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824035465717315,1.0,1.0,0.0,1.0,-2.528503656387329,2.528498411178589,5.148704985913355e-06,1.9572511911392207,1.0,1.0,0.0,110.50900268554688,118.0,26987.75,0.0,1399.25634765625,1.0,283.1499938964844,285.1090393066406,291.0191345214844,292.78857421875,293.1499938964844,293.1499938964844,283.1499938964844,24445.09765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630171179771423,1.0,0.0,0.0,3.293213367462158,3.293231964111328,7.236574788294092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3994140625,0.0,1093.268310546875,1895.4371337890625,0.0,2139.087646484375,0.8142263293266296,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107519865036011,0.4819236993789673,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428985118866,0.2872889339923858,0.2733524739742279,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004994988441467,0.272144466638565,0.1917395740747451,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417043447494507,0.2158788591623306,0.2064613252878189,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384454011917114,0.2125551998615265,0.9656404852867126,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.485411673784256,1.0,1.0,0.0,1.0,-2.54400634765625,2.5440011024475098,5.212001724430593e-06,1.96924090385437,1.0,1.0,0.0,111.87996673583984,121.0,27506.2265625,0.0,1425.2408447265625,1.0,283.1499938964844,285.0965270996094,291.0699768066406,292.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,25712.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701724767684937,1.0,0.0,0.0,3.3775320053100586,3.377551555633545,7.611885166625143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.01416015625,0.0,1179.4122314453125,1895.4371337890625,0.0,2202.3701171875,0.8348779678344727,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107519865036011,0.4819236993789673,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428985118866,0.2872889339923858,0.2733524739742279,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004994988441467,0.272144466638565,0.1917395740747451,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417043447494507,0.2158788591623306,0.2064613252878189,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384454011917114,0.2125551998615265,0.9656404852867126,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.485411673784256,1.0,1.0,0.0,1.0,-2.54400634765625,2.5440011024475098,5.212001724430593e-06,1.96924090385437,1.0,1.0,0.0,111.87996673583984,121.0,27506.2265625,0.0,1425.2408447265625,1.0,283.1499938964844,285.0965270996094,291.0699768066406,292.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,25712.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701724767684937,1.0,0.0,0.0,3.3775320053100586,3.377551555633545,7.611885166625143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.01416015625,0.0,1179.4122314453125,1895.4371337890625,0.0,2202.3701171875,0.8348779678344727,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138634085655212,0.486313134431839,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153351545333862,0.2909115552902221,0.2768037617206573,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995204925537109,0.2736149132251739,0.1927966177463531,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176871597766876,0.2082156985998153,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372668981552124,0.213347390294075,0.9694373607635498,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889750778675079,1.0,1.0,0.0,1.0,-2.561365842819214,2.5613605976104736,5.2833534027740825e-06,1.9826716184616089,1.0,1.0,0.0,113.7294464111328,124.0,28026.33984375,0.0,1456.0457763671875,1.0,283.1499938964844,285.0877380371094,291.1164855957031,292.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,26932.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775568962097168,1.0,0.0,0.0,3.456725597381592,3.4567463397979736,7.973025049068383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.07470703125,0.0,1264.3348388671875,1895.4371337890625,0.0,2268.233154296875,0.8542917966842651,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138634085655212,0.486313134431839,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153351545333862,0.2909115552902221,0.2768037617206573,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995204925537109,0.2736149132251739,0.1927966177463531,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176871597766876,0.2082156985998153,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372668981552124,0.213347390294075,0.9694373607635498,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889750778675079,1.0,1.0,0.0,1.0,-2.561365842819214,2.5613605976104736,5.2833534027740825e-06,1.9826716184616089,1.0,1.0,0.0,113.7294464111328,124.0,28026.33984375,0.0,1456.0457763671875,1.0,283.1499938964844,285.0877380371094,291.1164855957031,292.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,26932.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775568962097168,1.0,0.0,0.0,3.456725597381592,3.4567463397979736,7.973025049068383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.07470703125,0.0,1264.3348388671875,1895.4371337890625,0.0,2268.233154296875,0.8542917966842651,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164958477020264,0.4917116463184356,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157272338867188,0.2945663630962372,0.2802992463111877,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980141639709473,0.2750915288925171,0.1938680410385131,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610748291016,0.219492569565773,0.2099807858467102,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356298565864563,0.2141149193048477,0.973191261291504,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929234683513641,1.0,1.0,0.0,1.0,-2.579970359802246,2.579965114593506,5.360370323614916e-06,1.99706780910492,1.0,1.0,0.0,115.9311752319336,127.0,28542.919921875,0.0,1490.4427490234375,1.0,283.1499938964844,285.0812683105469,291.15692138671875,293.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,28119.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851611375808716,1.0,0.0,0.0,3.532032966613769,3.532054662704468,8.324205964527209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.81689453125,0.0,1348.7818603515625,1895.4371337890625,0.0,2336.600830078125,0.8727657198905945,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164958477020264,0.4917116463184356,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157272338867188,0.2945663630962372,0.2802992463111877,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980141639709473,0.2750915288925171,0.1938680410385131,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610748291016,0.219492569565773,0.2099807858467102,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356298565864563,0.2141149193048477,0.973191261291504,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929234683513641,1.0,1.0,0.0,1.0,-2.579970359802246,2.579965114593506,5.360370323614916e-06,1.99706780910492,1.0,1.0,0.0,115.9311752319336,127.0,28542.919921875,0.0,1490.4427490234375,1.0,283.1499938964844,285.0812683105469,291.15692138671875,293.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,28119.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851611375808716,1.0,0.0,0.0,3.532032966613769,3.532054662704468,8.324205964527209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.81689453125,0.0,1348.7818603515625,1895.4371337890625,0.0,2336.600830078125,0.8727657198905945,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186915040016174,0.4978208243846893,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157691955566406,0.2982448935508728,0.2838276028633117,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961542010307312,0.2765673398971557,0.1949466168880462,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400431036949158,0.2212890088558197,0.2117476016283035,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336795330047607,0.2148510962724685,0.9768534898757936,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971316456794739,1.0,1.0,0.0,1.0,-2.599369525909424,2.5993640422821045,5.441275789053179e-06,2.012080192565918,1.0,1.0,0.0,118.3920440673828,130.0,29051.375,0.0,1527.517578125,1.0,283.1499938964844,285.0762023925781,291.1903076171875,293.08984375,293.1499938964844,293.1499938964844,283.1499938964844,29281.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928884029388428,1.0,0.0,0.0,3.604321002960205,3.6043434143066406,8.668425266478152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.69189453125,0.0,1433.302734375,1895.4371337890625,0.0,2406.591552734375,0.8905080556869507,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186915040016174,0.4978208243846893,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157691955566406,0.2982448935508728,0.2838276028633117,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961542010307312,0.2765673398971557,0.1949466168880462,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400431036949158,0.2212890088558197,0.2117476016283035,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336795330047607,0.2148510962724685,0.9768534898757936,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971316456794739,1.0,1.0,0.0,1.0,-2.599369525909424,2.5993640422821045,5.441275789053179e-06,2.012080192565918,1.0,1.0,0.0,118.3920440673828,130.0,29051.375,0.0,1527.517578125,1.0,283.1499938964844,285.0762023925781,291.1903076171875,293.08984375,293.1499938964844,293.1499938964844,283.1499938964844,29281.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928884029388428,1.0,0.0,0.0,3.604321002960205,3.6043434143066406,8.668425266478152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.69189453125,0.0,1433.302734375,1895.4371337890625,0.0,2406.591552734375,0.8905080556869507,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.6196349859237671,0.5010679960250854,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156993389129639,0.3000905513763428,0.2856021523475647,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951352596282959,0.2773028016090393,0.1954875141382217,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395027875900269,0.2221821546554565,0.2126301378011703,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326231598854065,0.2152060121297836,0.9786436557769777,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993035197257995,1.0,1.0,0.0,1.0,-2.609264850616455,2.609259366989136,5.482779670273885e-06,2.0197386741638184,1.0,1.0,0.0,119.69670104980467,130.0,29311.19921875,0.0,1546.84130859375,1.0,283.1499938964844,285.0707702636719,291.2044677734375,293.1207580566406,293.1499938964844,293.1499938964844,283.1499938964844,29987.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967888712882996,1.0,0.0,0.0,3.6474623680114746,3.647485256195069,8.877177606336772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.8291015625,0.0,1485.3883056640625,1895.4371337890625,0.0,2442.103515625,0.898291289806366,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.620480477809906,0.5044212937355042,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.815578281879425,0.3019398152828216,0.2873794436454773,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940666079521179,0.2780361771583557,0.1960262805223465,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389166951179504,0.2230713963508606,0.2135089039802551,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315208315849304,0.2155516445636749,0.980392038822174,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015078186988831,1.0,1.0,0.0,1.0,-2.6192338466644287,2.6192283630371094,5.524752850760706e-06,2.027454137802124,1.0,1.0,0.0,121.04324340820312,118.0,29547.56640625,0.0,1566.5865478515625,1.0,283.1499938964844,285.07183837890625,291.2161865234375,293.1477966308594,293.1499938964844,293.1499938964844,283.1499938964844,30427.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006446361541748,1.0,0.0,0.0,3.67415452003479,3.674177646636963,9.007579819808598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.27734375,0.0,1518.238037109375,1895.4371337890625,0.0,2477.3203125,0.9076548218727112,1.0,0.0,3.0,1.0,0.0
