time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231842041015625,0.4990555346012115,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213682770729065,0.3056033849716186,0.2907774150371551,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983108758926392,0.2794516384601593,0.1969768553972244,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431051731109619,0.2247970849275589,0.2150903344154358,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345420122146606,0.2161866277456283,0.983009397983551,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005508661270142,1.0,1.0,0.0,1.0,-2.6230785846710205,2.623073101043701,5.5415280257875565e-06,2.030696392059326,1.0,1.0,0.0,119.59336853027344,121.0,29883.296875,0.0,1565.4207763671875,1.0,283.1499938964844,285.0592346191406,291.2325134277344,293.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,31562.474609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081138134002686,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.3435579628931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.4482421875,0.0,1603.9698486328125,1895.4371337890625,0.0,2545.83447265625,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231842041015625,0.4990555346012115,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213682770729065,0.3056033849716186,0.2907774150371551,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983108758926392,0.2794516384601593,0.1969768553972244,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431051731109619,0.2247970849275589,0.2150903344154358,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345420122146606,0.2161866277456283,0.983009397983551,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005508661270142,1.0,1.0,0.0,1.0,-2.6230785846710205,2.623073101043701,5.5415280257875565e-06,2.030696392059326,1.0,1.0,0.0,119.59336853027344,121.0,29883.296875,0.0,1565.4207763671875,1.0,283.1499938964844,285.0592346191406,291.2325134277344,293.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,31562.474609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081138134002686,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.3435579628931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.4482421875,0.0,1603.9698486328125,1895.4371337890625,0.0,2545.83447265625,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.62537682056427,0.4972552061080932,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238525986671448,0.3075092732906341,0.2925480008125305,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999836206436157,0.2801791727542877,0.1974677443504333,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448428869247437,0.2256886661052703,0.2159092128276825,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356824278831482,0.2165246456861496,0.9843903183937072,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009045004844666,1.0,1.0,0.0,1.0,-2.626265287399292,2.6262598037719727,5.554731615120545e-06,2.033031940460205,1.0,1.0,0.0,119.1671371459961,121.0,30061.5546875,0.0,1567.9381103515625,1.0,283.1499938964844,285.049072265625,291.2362060546875,293.2063903808594,293.1499938964844,293.1499938964844,283.1499938964844,32280.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115521669387817,1.0,0.0,0.0,3.784358024597168,3.7843828201293945,9.55603468355548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.67041015625,0.0,1658.992431640625,1895.4371337890625,0.0,2577.494384765625,0.9319016337394714,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273576617240906,0.4967265427112579,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255693912506104,0.3092739880084991,0.2941996455192566,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009161949157715,0.280850201845169,0.1979293525218963,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.74593186378479,0.2265112847089767,0.2166784107685089,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362446784973145,0.2168451100587844,0.9857736229896544,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015208125114441,1.0,1.0,0.0,1.0,-2.630753993988037,2.6307485103607178,5.5736891226843e-06,2.0364840030670166,1.0,1.0,0.0,119.16748809814452,124.0,30220.494140625,0.0,1574.17822265625,1.0,283.1499938964844,285.0467834472656,291.2376708984375,293.2177124023437,293.1499938964844,293.1499938964844,283.1499938964844,32689.275390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144847750663757,1.0,0.0,0.0,3.808260202407837,3.8082852363586426,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.81494140625,0.0,1690.62646484375,1895.4371337890625,0.0,2604.55322265625,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307609677314758,0.4996678531169891,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.827066957950592,0.3129111528396606,0.297673225402832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006426692008972,0.2821913063526153,0.1989030390977859,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7462966442108154,0.228173017501831,0.2182980179786682,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7356000542640686,0.2174699902534485,0.9888086318969728,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034850239753723,0.7576181888580322,0.7576181888580322,0.4000000059604645,1.0,-2.6452126502990723,1.7536016702651978,0.8916109800338745,1.1593129634857178,1.0,1.0,0.0,120.05713653564452,127.0,30452.2421875,0.0,1594.70361328125,1.0,283.1499938964844,285.030029296875,291.23828125,293.23651123046875,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819905161857605,1.0,0.0,0.0,3.872996330261232,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.21533203125,0.0,1778.31689453125,1895.4371337890625,0.0,2654.6904296875,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307609677314758,0.4996678531169891,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.827066957950592,0.3129111528396606,0.297673225402832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006426692008972,0.2821913063526153,0.1989030390977859,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7462966442108154,0.228173017501831,0.2182980179786682,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7356000542640686,0.2174699902534485,0.9888086318969728,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034850239753723,0.7576181888580322,0.7576181888580322,0.4000000059604645,1.0,-2.6452126502990723,1.7536016702651978,0.8916109800338745,1.1593129634857178,1.0,1.0,0.0,120.05713653564452,127.0,30452.2421875,0.0,1594.70361328125,1.0,283.1499938964844,285.030029296875,291.23828125,293.23651123046875,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819905161857605,1.0,0.0,0.0,3.872996330261232,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.21533203125,0.0,1778.31689453125,1895.4371337890625,0.0,2654.6904296875,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324661374092102,0.5035802125930786,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278717994689941,0.3162359893321991,0.3009450435638428,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.799608051776886,0.2831853628158569,0.1997058391571045,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460200786590576,0.2295815199613571,0.2197501063346862,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343415021896362,0.217835322022438,0.9910454750061036,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061771869659424,0.5152363777160645,0.5152363777160645,0.800000011920929,1.0,-2.6592342853546143,1.0338588953018188,1.625375509262085,0.4375583827495575,1.0,1.0,0.0,121.51612854003906,130.0,30762.27734375,0.0,1620.110595703125,1.0,283.05206298828125,284.9261169433594,291.25152587890625,293.2829284667969,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282817602157593,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.1796875,0.0,1852.964599609375,1895.4371337890625,0.0,2732.45654296875,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324661374092102,0.5035802125930786,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278717994689941,0.3162359893321991,0.3009450435638428,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.799608051776886,0.2831853628158569,0.1997058391571045,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460200786590576,0.2295815199613571,0.2197501063346862,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343415021896362,0.217835322022438,0.9910454750061036,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061771869659424,0.5152363777160645,0.5152363777160645,0.800000011920929,1.0,-2.6592342853546143,1.0338588953018188,1.625375509262085,0.4375583827495575,1.0,1.0,0.0,121.51612854003906,130.0,30762.27734375,0.0,1620.110595703125,1.0,283.05206298828125,284.9261169433594,291.25152587890625,293.2829284667969,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282817602157593,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.1796875,0.0,1852.964599609375,1895.4371337890625,0.0,2732.45654296875,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.632453978061676,0.5059601664543152,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279186487197876,0.3176235854625702,0.3024224042892456,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.798693835735321,0.2833924293518066,0.1999814957380294,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455480098724365,0.2300671935081482,0.2203476279973983,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333826422691345,0.2177932560443878,0.9915236234664916,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077415108680725,0.3940454721450805,0.3940454721450805,1.0,1.0,-2.665492296218872,0.7691528797149658,1.8963394165039065,0.1717298477888107,1.0,1.0,0.0,122.40686798095705,130.0,31390.548828125,0.0,1634.0179443359375,1.0,282.7935791015625,284.7156066894531,291.30377197265625,293.44696044921875,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392517566680908,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.37939453125,0.0,1875.701416015625,1895.4371337890625,0.0,2834.72509765625,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.631683886051178,0.5095930099487305,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270914554595947,0.3187636137008667,0.303615003824234,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968109846115112,0.2833428382873535,0.2000366747379303,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442662119865417,0.2303496599197387,0.2207238674163818,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316300868988037,0.2175337374210357,0.9909237623214722,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.509308397769928,0.4131584465503692,0.4131584465503692,1.0,1.0,-2.6710922718048096,0.7940294146537781,1.8770629167556765,0.1953029930591583,1.0,1.0,0.0,123.69847106933594,133.0,31485.333984375,0.0,1647.7711181640625,1.0,282.75604248046875,284.6614074707031,291.2818298339844,293.3842468261719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84428870677948,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.02001953125,0.0,1893.3896484375,1895.4371337890625,0.0,2881.809814453125,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284348368644714,0.518159806728363,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244941234588623,0.3206355571746826,0.305610328912735,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920224666595459,0.2828420996665954,0.1998588740825653,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408162355422974,0.230556458234787,0.2211368978023529,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272022366523743,0.2166247516870498,0.9879328608512878,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124269127845764,0.4513843655586242,0.4513843655586242,1.0,1.0,-2.6804757118225098,0.8817804455757141,1.7986953258514404,0.280898779630661,1.0,1.0,0.0,126.6512222290039,121.0,32272.24609375,0.0,1674.3408203125,1.0,282.4559631347656,284.4004211425781,291.2801818847656,293.43621826171875,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581635355949402,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.021484375,0.0,1917.7589111328125,1895.4371337890625,0.0,3011.782470703125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284348368644714,0.518159806728363,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244941234588623,0.3206355571746826,0.305610328912735,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920224666595459,0.2828420996665954,0.1998588740825653,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408162355422974,0.230556458234787,0.2211368978023529,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272022366523743,0.2166247516870498,0.9879328608512878,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124269127845764,0.4513843655586242,0.4513843655586242,1.0,1.0,-2.6804757118225098,0.8817804455757141,1.7986953258514404,0.280898779630661,1.0,1.0,0.0,126.6512222290039,121.0,32272.24609375,0.0,1674.3408203125,1.0,282.4559631347656,284.4004211425781,291.2801818847656,293.43621826171875,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581635355949402,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.021484375,0.0,1917.7589111328125,1895.4371337890625,0.0,3011.782470703125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245380640029907,0.5155807733535767,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269585371017456,0.3220638334751129,0.3070235550403595,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925701141357422,0.2819234132766723,0.1992649585008621,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418460845947266,0.2303659319877624,0.2210150957107544,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270362377166748,0.2152992784976959,0.982288658618927,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.510027289390564,0.4896102547645569,0.4896102547645569,1.0,1.0,-2.6714565753936768,0.9528443217277528,1.7186121940612793,0.3541918992996216,1.0,1.0,0.0,125.5684585571289,109.0,32888.03125,0.0,1656.064453125,1.0,282.1558837890625,284.1330261230469,291.2727355957031,293.4707336425781,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692669868469238,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.83203125,0.0,1932.3575439453125,1895.4371337890625,0.0,3115.934326171875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245380640029907,0.5155807733535767,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269585371017456,0.3220638334751129,0.3070235550403595,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925701141357422,0.2819234132766723,0.1992649585008621,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418460845947266,0.2303659319877624,0.2210150957107544,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270362377166748,0.2152992784976959,0.982288658618927,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.510027289390564,0.4896102547645569,0.4896102547645569,1.0,1.0,-2.6714565753936768,0.9528443217277528,1.7186121940612793,0.3541918992996216,1.0,1.0,0.0,125.5684585571289,109.0,32888.03125,0.0,1656.064453125,1.0,282.1558837890625,284.1330261230469,291.2727355957031,293.4707336425781,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692669868469238,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.83203125,0.0,1932.3575439453125,1895.4371337890625,0.0,3115.934326171875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224877238273621,0.5040763020515442,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336035013198853,0.3231725394725799,0.3079999983310699,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975025773048401,0.2807210683822632,0.198371946811676,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465928196907043,0.2299028486013412,0.2204996645450592,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303808927536011,0.2137064933776855,0.9747747778892516,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039399862289429,0.4858272075653076,0.4858272075653076,1.0,1.0,-2.648094415664673,0.9388045072555542,1.7092899084091189,0.3455128967761993,1.0,1.0,0.0,121.2804183959961,112.0,33386.2890625,0.0,1603.461669921875,1.0,281.8558654785156,283.8600158691406,291.2650146484375,293.49444580078125,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776573538780212,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.9052734375,0.0,1941.070556640625,1895.4371337890625,0.0,3194.622314453125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224877238273621,0.5040763020515442,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336035013198853,0.3231725394725799,0.3079999983310699,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975025773048401,0.2807210683822632,0.198371946811676,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465928196907043,0.2299028486013412,0.2204996645450592,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303808927536011,0.2137064933776855,0.9747747778892516,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039399862289429,0.4858272075653076,0.4858272075653076,1.0,1.0,-2.648094415664673,0.9388045072555542,1.7092899084091189,0.3455128967761993,1.0,1.0,0.0,121.2804183959961,112.0,33386.2890625,0.0,1603.461669921875,1.0,281.8558654785156,283.8600158691406,291.2650146484375,293.49444580078125,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776573538780212,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.9052734375,0.0,1941.070556640625,1895.4371337890625,0.0,3194.622314453125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.621614933013916,0.4985498785972595,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372402787208557,0.3241749703884125,0.3088962435722351,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992405891418457,0.2794504165649414,0.1974460929632187,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486011981964111,0.2293560802936554,0.219931498169899,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310742139816284,0.2120426297187805,0.9670615196228028,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006093978881836,0.4820441901683807,0.4820441901683807,1.0,1.0,-2.6314520835876465,0.9250869750976562,1.7063651084899902,0.335328996181488,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.44921875,0.0,1570.2330322265625,1.0,281.5558166503906,283.60162353515625,291.26629638671875,293.5345764160156,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850377798080444,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.8681640625,0.0,1945.76513671875,1895.4371337890625,0.0,3263.772705078125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.621614933013916,0.4985498785972595,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372402787208557,0.3241749703884125,0.3088962435722351,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992405891418457,0.2794504165649414,0.1974460929632187,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486011981964111,0.2293560802936554,0.219931498169899,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310742139816284,0.2120426297187805,0.9670615196228028,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006093978881836,0.4820441901683807,0.4820441901683807,1.0,1.0,-2.6314520835876465,0.9250869750976562,1.7063651084899902,0.335328996181488,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.44921875,0.0,1570.2330322265625,1.0,281.5558166503906,283.60162353515625,291.26629638671875,293.5345764160156,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850377798080444,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.8681640625,0.0,1945.76513671875,1895.4371337890625,0.0,3263.772705078125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207593679428101,0.4976888000965118,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380990624427795,0.3246533870697021,0.3093722760677337,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.799112856388092,0.2788054645061493,0.1970132440328598,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487338185310364,0.229067325592041,0.2196735590696334,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305973768234253,0.2112025916576385,0.9633489847183228,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996123015880584,0.4801526665687561,0.4801526665687561,1.0,1.0,-2.625695943832397,0.9192533493041992,1.7064425945281982,0.330742597579956,0.9963581562042236,0.9963581562042236,0.0,118.5958480834961,115.0,34866.23046875,0.0,1560.2435302734375,1.0,281.2929077148437,283.3982849121094,291.298828125,293.66387939453125,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917272090911865,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.3193359375,0.0,1945.733154296875,1895.4371337890625,0.0,3326.35693359375,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6194049715995789,0.4979457259178161,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382981419563293,0.3250780701637268,0.3097662925720215,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982910871505737,0.2781132161617279,0.1965246051549911,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482703924179077,0.2287379801273346,0.2193607240915298,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295622229576111,0.2103290259838104,0.959420919418335,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989587366580963,0.4802992343902588,0.4802992343902588,1.0,1.0,-2.620793342590332,0.917287290096283,1.7035059928894043,0.3298334777355194,0.994166135787964,0.994166135787964,0.0,118.50109100341795,118.0,34890.3203125,0.0,1553.06201171875,1.0,281.255859375,283.349365234375,291.2742614746094,293.5877990722656,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930936455726624,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.42626953125,0.0,1943.1619873046875,1895.4371337890625,0.0,3339.126708984375,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153560876846313,0.500560998916626,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376113176345825,0.3258885741233825,0.3105809092521667,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955463528633118,0.2767148017883301,0.1955839693546295,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463771104812622,0.2280563712120056,0.2187625765800476,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265830039978027,0.2085711807012558,0.9517491459846495,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984957277774811,0.4805923700332641,0.4805923700332641,1.0,1.0,-2.613844394683838,0.9150018692016602,1.6988425254821775,0.3290202021598816,0.9865712523460388,0.9865712523460388,0.0,119.03288269042967,106.0,35827.109375,0.0,1545.8885498046875,1.0,280.95587158203125,283.1103820800781,291.2851867675781,293.6531677246094,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022411108016968,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.68115234375,0.0,1931.8031005859373,1895.4371337890625,0.0,3424.4658203125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153560876846313,0.500560998916626,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376113176345825,0.3258885741233825,0.3105809092521667,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955463528633118,0.2767148017883301,0.1955839693546295,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463771104812622,0.2280563712120056,0.2187625765800476,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265830039978027,0.2085711807012558,0.9517491459846495,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984957277774811,0.4805923700332641,0.4805923700332641,1.0,1.0,-2.613844394683838,0.9150018692016602,1.6988425254821775,0.3290202021598816,0.9865712523460388,0.9865712523460388,0.0,119.03288269042967,106.0,35827.109375,0.0,1545.8885498046875,1.0,280.95587158203125,283.1103820800781,291.2851867675781,293.6531677246094,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022411108016968,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.68115234375,0.0,1931.8031005859373,1895.4371337890625,0.0,3424.4658203125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125326752662659,0.4972170293331146,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397305607795715,0.326313853263855,0.3109970688819885,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965284585952759,0.2758320271968841,0.1949769407510757,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475034594535828,0.2276036143302917,0.2183354198932647,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269234657287598,0.2074728161096573,0.9468259811401368,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958648383617401,0.4807682335376739,0.4807682335376739,1.0,1.0,-2.6031839847564697,0.9109596014022828,1.692224383354187,0.3275194764137268,0.9800965189933776,0.9800965189933776,0.0,117.68582916259766,106.0,36687.984375,0.0,1525.337158203125,1.0,280.6790771484375,282.8998413085937,291.3175964355469,293.77789306640625,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109988808631896,1.0,0.0,0.0,3.968454122543335,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.33154296875,0.0,1920.56982421875,1895.4371337890625,0.0,3505.871337890625,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110773682594299,0.4930904805660248,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420949578285217,0.326572984457016,0.3111758828163147,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981451749801636,0.275226354598999,0.1945046782493591,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490962147712708,0.2272839546203613,0.2179739624261856,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279295325279236,0.2067203968763351,0.943185567855835,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934060573577881,0.4808855056762695,0.4808855056762695,1.0,1.0,-2.5930683612823486,0.9070432186126708,1.6860252618789673,0.3258903622627258,0.97626793384552,0.97626793384552,0.0,116.1305923461914,109.0,36639.6484375,0.0,1504.758056640625,1.0,280.65594482421875,282.8695983886719,291.2945251464844,293.7174377441406,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123522639274596,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.53076171875,0.0,1910.8448486328125,1895.4371337890625,0.0,3518.420654296875,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6077098846435547,0.4900902807712555,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441841006278992,0.3271501660346985,0.3117087781429291,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982653379440308,0.2736676037311554,0.1934060752391815,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496718168258667,0.2264540493488311,0.2171688079833984,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272359132766724,0.2048189789056778,0.934554934501648,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907137751579284,0.4808655083179474,0.4808655083179474,1.0,1.0,-2.57743239402771,0.9006666541099548,1.6767657995224,0.3227725327014923,0.9632169604301452,0.9632169604301452,0.0,114.7151336669922,112.0,37441.49609375,0.0,1477.58837890625,1.0,280.3560485839844,282.632568359375,291.29754638671875,293.7698059082031,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219043254852296,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.36865234375,0.0,1878.8936767578125,1895.4371337890625,0.0,3606.722412109375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6077098846435547,0.4900902807712555,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441841006278992,0.3271501660346985,0.3117087781429291,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982653379440308,0.2736676037311554,0.1934060752391815,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496718168258667,0.2264540493488311,0.2171688079833984,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272359132766724,0.2048189789056778,0.934554934501648,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907137751579284,0.4808655083179474,0.4808655083179474,1.0,1.0,-2.57743239402771,0.9006666541099548,1.6767657995224,0.3227725327014923,0.9632169604301452,0.9632169604301452,0.0,114.7151336669922,112.0,37441.49609375,0.0,1477.58837890625,1.0,280.3560485839844,282.632568359375,291.29754638671875,293.7698059082031,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219043254852296,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.36865234375,0.0,1878.8936767578125,1895.4371337890625,0.0,3606.722412109375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029666066169739,0.4913406074047088,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439239859580994,0.327632874250412,0.312201052904129,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959983348846436,0.2720450460910797,0.1922992169857025,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481721639633179,0.2255680710077285,0.2163618505001068,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245824933052063,0.202860340476036,0.9259332418441772,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.48943692445755,0.4808455109596252,0.4808455109596252,1.0,1.0,-2.566864013671875,0.8963298201560974,1.6705341339111328,0.3206627964973449,0.9476337432861328,0.9476337432861328,0.0,114.71612548828124,100.0,38271.5,0.0,1463.5762939453125,1.0,280.0562744140625,282.404541015625,291.30096435546875,293.82354736328125,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310235381126404,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.1904296875,0.0,1834.805419921875,1895.4371337890625,0.0,3690.51953125,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029666066169739,0.4913406074047088,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439239859580994,0.327632874250412,0.312201052904129,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959983348846436,0.2720450460910797,0.1922992169857025,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481721639633179,0.2255680710077285,0.2163618505001068,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245824933052063,0.202860340476036,0.9259332418441772,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.48943692445755,0.4808455109596252,0.4808455109596252,1.0,1.0,-2.566864013671875,0.8963298201560974,1.6705341339111328,0.3206627964973449,0.9476337432861328,0.9476337432861328,0.0,114.71612548828124,100.0,38271.5,0.0,1463.5762939453125,1.0,280.0562744140625,282.404541015625,291.30096435546875,293.82354736328125,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310235381126404,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.1904296875,0.0,1834.805419921875,1895.4371337890625,0.0,3690.51953125,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6003187894821167,0.4883301258087158,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457502126693726,0.3278420865535736,0.3124025464057922,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968550324440002,0.2712160050868988,0.1917209327220916,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491474151611328,0.2251033186912536,0.2159158289432525,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248564958572388,0.2018515020608902,0.9213825464248656,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869917631149292,0.4808355271816253,0.4808355271816253,1.0,1.0,-2.5568044185638428,0.8921929001808167,1.6646114587783811,0.3188920319080353,0.9382696151733398,0.9382696151733398,0.0,113.50875091552734,100.0,39057.1484375,0.0,1445.05517578125,1.0,279.7952575683594,282.2207946777344,291.3296203613281,293.9533386230469,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380333423614502,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.66357421875,0.0,1808.0966796875,1895.4371337890625,0.0,3754.54736328125,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.598145067691803,0.4829367995262146,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.705078125,0.8488268852233887,0.3279885947704315,0.312477171421051,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989463210105896,0.2703346014022827,0.1910574287176132,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512124180793762,0.2245945930480957,0.2153732776641845,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261282801628113,0.2007997334003448,0.9163810014724731,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836891889572143,0.4809008538722992,0.4809008538722992,1.0,1.0,-2.5429604053497314,0.8866488933563232,1.6563113927841189,0.3164502084255218,0.9293954372406006,0.9293954372406006,0.0,111.49305725097656,103.0,38960.28125,0.0,1418.25244140625,1.0,279.756591796875,282.1777648925781,291.30426025390625,293.87408447265625,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398035407066344,1.0,0.0,0.0,3.849428176879883,3.849454402923584,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.02978515625,0.0,1777.1292724609375,1895.4371337890625,0.0,3770.658203125,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942913293838501,0.4792309999465942,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511370420455933,0.3282581865787506,0.3127069175243377,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992629408836365,0.2685780525207519,0.1898104846477508,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519602179527283,0.2235812693834304,0.2143826782703399,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255229949951172,0.1987282037734985,0.9069010615348816,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804607033729553,0.4810315370559692,0.4810315370559692,1.0,1.0,-2.524691343307495,0.8794530034065247,1.6452383995056152,0.3130492269992828,0.908528447151184,0.908528447151184,0.0,109.81643676757812,106.0,39667.625,0.0,1387.5264892578125,1.0,279.4569396972656,281.96209716796875,291.3057861328125,293.9189453125,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477441310882568,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.044921875,0.0,1703.8292236328125,1895.4371337890625,0.0,3842.61669921875,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
