time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133680,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942913293838501,0.4792309999465942,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511370420455933,0.3282581865787506,0.3127069175243377,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992629408836365,0.2685780525207519,0.1898104846477508,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519602179527283,0.2235812693834304,0.2143826782703399,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255229949951172,0.1987282037734985,0.9069010615348816,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804607033729553,0.4810315370559692,0.4810315370559692,1.0,1.0,-2.524691343307495,0.8794530034065247,1.6452383995056152,0.3130492269992828,0.908528447151184,0.908528447151184,0.0,109.81643676757812,106.0,39667.625,0.0,1387.5264892578125,1.0,279.4569396972656,281.96209716796875,291.3057861328125,293.9189453125,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477441310882568,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.044921875,0.0,1703.8292236328125,1895.4371337890625,0.0,3842.61669921875,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891506671905518,0.4799306094646454,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509345054626465,0.3284763395786285,0.3129327297210693,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970873117446899,0.2668018341064453,0.1885833144187927,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505200505256653,0.2225449979305267,0.2134188413619995,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228845357894897,0.1966427415609359,0.8976325392723083,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787587523460388,0.4811621904373169,0.4811621904373169,1.0,1.0,-2.512031078338623,0.8745344281196594,1.6374965906143188,0.3107776343822479,0.8853208422660828,0.8853208422660828,0.0,109.5894012451172,94.0,40357.7109375,0.0,1370.4635009765625,1.0,279.157470703125,281.7604064941406,291.3085632324219,293.9646301269531,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551732540130616,1.0,0.0,0.0,3.706556558609009,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.271484375,0.0,1613.6258544921875,1895.4371337890625,0.0,3909.4453125,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891506671905518,0.4799306094646454,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509345054626465,0.3284763395786285,0.3129327297210693,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970873117446899,0.2668018341064453,0.1885833144187927,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505200505256653,0.2225449979305267,0.2134188413619995,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228845357894897,0.1966427415609359,0.8976325392723083,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787587523460388,0.4811621904373169,0.4811621904373169,1.0,1.0,-2.512031078338623,0.8745344281196594,1.6374965906143188,0.3107776343822479,0.8853208422660828,0.8853208422660828,0.0,109.5894012451172,94.0,40357.7109375,0.0,1370.4635009765625,1.0,279.157470703125,281.7604064941406,291.3085632324219,293.9646301269531,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551732540130616,1.0,0.0,0.0,3.706556558609009,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.271484375,0.0,1613.6258544921875,1895.4371337890625,0.0,3909.4453125,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870532989501953,0.4693833589553833,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578110337257385,0.3298372626304626,0.3137209117412567,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020084500312805,0.2661711871623993,0.187779352068901,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458643913269,0.2223363816738128,0.2128264904022216,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259382605552673,0.1953283548355102,0.8899095058441162,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727889597415924,0.4814639091491699,0.4814639091491699,1.0,1.0,-2.4893620014190674,0.8657978773117065,1.6235641241073608,0.3071171939373016,0.8679412007331848,0.8679412007331848,0.0,105.8788604736328,97.0,38905.78515625,0.0,1326.2532958984375,1.0,279.4422607421875,282.0047912597656,291.21875,293.7191162109375,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93643319606781,1.0,0.0,0.0,3.6221110820770255,3.622135162353516,8.754207101446809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.67919921875,0.0,1519.0208740234375,1895.4371337890625,0.0,3739.96337890625,0.9006252288818359,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870532989501953,0.4693833589553833,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578110337257385,0.3298372626304626,0.3137209117412567,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020084500312805,0.2661711871623993,0.187779352068901,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458643913269,0.2223363816738128,0.2128264904022216,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259382605552673,0.1953283548355102,0.8899095058441162,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727889597415924,0.4814639091491699,0.4814639091491699,1.0,1.0,-2.4893620014190674,0.8657978773117065,1.6235641241073608,0.3071171939373016,0.8679412007331848,0.8679412007331848,0.0,105.8788604736328,97.0,38905.78515625,0.0,1326.2532958984375,1.0,279.4422607421875,282.0047912597656,291.21875,293.7191162109375,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93643319606781,1.0,0.0,0.0,3.6221110820770255,3.622135162353516,8.754207101446809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.67919921875,0.0,1519.0208740234375,1895.4371337890625,0.0,3739.96337890625,0.9006252288818359,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895588994026184,0.4608775675296783,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648868799209595,0.3323934078216553,0.3157922029495239,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072411417961121,0.2667301595211029,0.1879248470067978,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602636814117432,0.2230912148952484,0.2132437378168106,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293616533279419,0.1950673758983612,0.887207567691803,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698491990566253,0.4817656278610229,0.4817656278610229,1.0,1.0,-2.479042291641236,0.8621521592140198,1.6168901920318604,0.3054025173187256,0.8537947535514832,0.8537947535514832,0.0,103.18190002441406,100.0,37648.80078125,0.0,1302.12255859375,1.0,279.7411804199219,282.2760314941406,291.2060852050781,293.6035461425781,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149839282035828,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.368768931177328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.28466796875,0.0,1431.2080078125,1895.4371337890625,0.0,3542.796875,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895588994026184,0.4608775675296783,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648868799209595,0.3323934078216553,0.3157922029495239,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072411417961121,0.2667301595211029,0.1879248470067978,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602636814117432,0.2230912148952484,0.2132437378168106,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293616533279419,0.1950673758983612,0.887207567691803,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698491990566253,0.4817656278610229,0.4817656278610229,1.0,1.0,-2.479042291641236,0.8621521592140198,1.6168901920318604,0.3054025173187256,0.8537947535514832,0.8537947535514832,0.0,103.18190002441406,100.0,37648.80078125,0.0,1302.12255859375,1.0,279.7411804199219,282.2760314941406,291.2060852050781,293.6035461425781,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149839282035828,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.368768931177328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.28466796875,0.0,1431.2080078125,1895.4371337890625,0.0,3542.796875,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913742780685425,0.4579990208148956,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679066896438599,0.3339295983314514,0.3171157538890838,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093280792236328,0.2672497630119324,0.1882020831108093,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623791098594666,0.2236916720867157,0.2137037217617035,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307807207107544,0.1951975375413894,0.8872460722923279,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691959023475647,0.4819164574146271,0.4819164574146271,1.0,1.0,-2.478101968765259,0.8620463013648987,1.6160557270050049,0.3053844273090362,0.8484035134315491,0.8484035134315491,0.0,102.3622817993164,100.0,36740.46875,0.0,1297.5098876953125,1.0,279.9952392578125,282.4784545898437,291.18817138671875,293.47564697265625,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030301570892334,1.0,0.0,0.0,3.5037784576416016,3.503801345825196,8.191559004444571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.0810546875,0.0,1390.946533203125,1895.4371337890625,0.0,3431.813232421875,0.8742528557777405,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934505462646484,0.4557257890701294,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707574009895325,0.3356271088123321,0.3186425864696502,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112398386001587,0.267916738986969,0.1886177510023117,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643794417381287,0.2244285941123962,0.2143301665782928,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321267127990723,0.1954761147499084,0.8881301283836365,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690184295177459,0.4820530712604522,0.4820530712604522,1.0,1.0,-2.479515790939331,0.8628787994384766,1.6166369915008545,0.3057833909988403,0.8427754044532776,0.8427754044532776,0.0,101.7876434326172,103.0,36587.4765625,0.0,1296.813720703125,1.0,280.04052734375,282.554931640625,291.22344970703125,293.5477905273437,293.1499938964844,293.1499938964844,280.3500061035156,37896.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967225551605225,1.0,0.0,0.0,3.4692258834838867,3.4692485332489014,8.030792741919868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.64111328125,0.0,1354.683349609375,1895.4371337890625,0.0,3373.014892578125,0.8664748072624207,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5977163314819336,0.4533410370349884,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753572106361389,0.3392822444438934,0.3219656646251678,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140193223953247,0.2694757878780365,0.1896249502897262,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037980079651,0.2261323928833007,0.2158330976963043,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340930104255676,0.1962725967168808,0.8911975622177124,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698364436626434,0.4823262691497803,0.4823262691497803,1.0,1.0,-2.4873385429382324,0.8665814399719238,1.6207571029663086,0.3075283467769623,0.8348541855812073,0.8348541855812073,0.0,101.39085388183594,106.0,35636.3671875,0.0,1304.734130859375,1.0,280.3397521972656,282.8320617675781,291.24322509765625,293.5072631835937,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881702721118927,1.0,0.0,0.0,3.408674716949463,3.40869688987732,7.75290459387179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.60009765625,0.0,1291.923095703125,1895.4371337890625,0.0,3232.535888671875,0.852851390838623,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5977163314819336,0.4533410370349884,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753572106361389,0.3392822444438934,0.3219656646251678,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140193223953247,0.2694757878780365,0.1896249502897262,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037980079651,0.2261323928833007,0.2158330976963043,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340930104255676,0.1962725967168808,0.8911975622177124,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698364436626434,0.4823262691497803,0.4823262691497803,1.0,1.0,-2.4873385429382324,0.8665814399719238,1.6207571029663086,0.3075283467769623,0.8348541855812073,0.8348541855812073,0.0,101.39085388183594,106.0,35636.3671875,0.0,1304.734130859375,1.0,280.3397521972656,282.8320617675781,291.24322509765625,293.5072631835937,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881702721118927,1.0,0.0,0.0,3.408674716949463,3.40869688987732,7.75290459387179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.60009765625,0.0,1291.923095703125,1895.4371337890625,0.0,3232.535888671875,0.852851390838623,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005859375,0.4531204104423523,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.877738893032074,0.3419522047042846,0.3243995010852813,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152405619621277,0.270696610212326,0.1904228031635284,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690293788909912,0.2274456024169922,0.2170106619596481,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349175214767456,0.1969574689865112,0.8940067291259766,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711285233497619,0.4825120270252228,0.4825120270252228,1.0,1.0,-2.4957427978515625,0.8703611493110657,1.6253817081451416,0.309299886226654,0.8317074775695801,0.8317074775695801,0.0,101.60049438476562,106.0,34794.7890625,0.0,1315.9935302734375,1.0,280.6181030273437,283.06756591796875,291.2334289550781,293.4192199707031,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705417513847351,1.0,0.0,0.0,3.3755502700805664,3.3755719661712646,7.602955633956299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.5322265625,0.0,1257.7359619140625,1895.4371337890625,0.0,3127.892578125,0.8453497290611267,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018806099891663,0.4532719552516937,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787611722946167,0.3432426750659942,0.3256221711635589,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157360553741455,0.2713010013103485,0.1908500492572784,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696731090545654,0.2280943244695663,0.217625081539154,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.735241711139679,0.1973068714141845,0.8955822587013245,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719126224517822,0.4825994670391083,0.4825994670391083,1.0,1.0,-2.500537157058716,0.8724831938743591,1.628053903579712,0.3102943897247314,0.8300025463104248,0.8300025463104248,0.0,101.79579162597656,109.0,34777.49609375,0.0,1322.768798828125,1.0,280.63916015625,283.10498046875,291.25860595703125,293.4695739746094,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688517808914185,1.0,0.0,0.0,3.3621811866760254,3.3622026443481445,7.542850539721258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.0888671875,0.0,1244.204345703125,1895.4371337890625,0.0,3112.039306640625,0.8422943353652954,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057984828948975,0.4549876749515533,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812198042869568,0.3474672436714172,0.3295496106147766,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166540265083313,0.273357093334198,0.192251980304718,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710847854614258,0.2302687615156173,0.2196424454450607,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357282042503357,0.1985206753015518,0.9008967280387878,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749460816383362,0.4823442697525024,0.4823442697525024,1.0,1.0,-2.517807006835937,0.8791441917419434,1.6386629343032837,0.3129278123378753,0.8283035159111023,0.8283035159111023,0.0,102.81832122802734,112.0,34130.16015625,0.0,1348.7373046875,1.0,280.938720703125,283.3800354003906,291.2720947265625,293.43963623046875,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576645255088806,1.0,0.0,0.0,3.3313918113708496,3.3314130306243896,7.405334940813191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9267578125,0.0,1212.1131591796875,1895.4371337890625,0.0,3007.103515625,0.835164487361908,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057984828948975,0.4549876749515533,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812198042869568,0.3474672436714172,0.3295496106147766,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166540265083313,0.273357093334198,0.192251980304718,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710847854614258,0.2302687615156173,0.2196424454450607,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357282042503357,0.1985206753015518,0.9008967280387878,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749460816383362,0.4823442697525024,0.4823442697525024,1.0,1.0,-2.517807006835937,0.8791441917419434,1.6386629343032837,0.3129278123378753,0.8283035159111023,0.8283035159111023,0.0,102.81832122802734,112.0,34130.16015625,0.0,1348.7373046875,1.0,280.938720703125,283.3800354003906,291.2720947265625,293.43963623046875,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576645255088806,1.0,0.0,0.0,3.3313918113708496,3.3314130306243896,7.405334940813191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9267578125,0.0,1212.1131591796875,1895.4371337890625,0.0,3007.103515625,0.835164487361908,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.609483540058136,0.4579701125621795,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830481767654419,0.3519419431686401,0.3337321877479553,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660138130188,0.2756316065788269,0.1938205361366272,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720009684562683,0.2326374053955078,0.2218627035617828,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357873916625977,0.1999003738164901,0.9070377945899964,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787151515483856,0.4820890724658966,0.4820890724658966,1.0,1.0,-2.5383434295654297,0.8871039152145386,1.6512396335601809,0.316143661737442,0.8297197818756104,0.8297197818756104,0.0,104.29923248291016,115.0,33568.203125,0.0,1381.17724609375,1.0,281.23846435546875,283.6509704589844,291.28594970703125,293.4188537597656,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483899831771851,1.0,0.0,0.0,3.317237377166748,3.317258358001709,7.342541721300222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.1962890625,0.0,1195.8729248046875,1895.4371337890625,0.0,2920.193115234375,0.8316763043403625,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.609483540058136,0.4579701125621795,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830481767654419,0.3519419431686401,0.3337321877479553,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660138130188,0.2756316065788269,0.1938205361366272,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720009684562683,0.2326374053955078,0.2218627035617828,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357873916625977,0.1999003738164901,0.9070377945899964,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787151515483856,0.4820890724658966,0.4820890724658966,1.0,1.0,-2.5383434295654297,0.8871039152145386,1.6512396335601809,0.316143661737442,0.8297197818756104,0.8297197818756104,0.0,104.29923248291016,115.0,33568.203125,0.0,1381.17724609375,1.0,281.23846435546875,283.6509704589844,291.28594970703125,293.4188537597656,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483899831771851,1.0,0.0,0.0,3.317237377166748,3.317258358001709,7.342541721300222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.1962890625,0.0,1195.8729248046875,1895.4371337890625,0.0,2920.193115234375,0.8316763043403625,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111973524093628,0.4598895907402038,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837186694145203,0.3542415201663971,0.3358769118785858,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170729279518127,0.2768202126026153,0.1946381330490112,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.772264838218689,0.23387011885643,0.2230184674263,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356531023979187,0.2006330043077469,0.9103024005889891,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.480817586183548,0.4819614887237549,0.4819614887237549,1.0,1.0,-2.5495190620422363,0.8914514780044556,1.6580674648284912,0.3179231882095337,0.8320307731628418,0.8320307731628418,0.0,105.19110107421876,115.0,32998.421875,0.0,1399.401611328125,1.0,281.48876953125,283.8426513671875,291.2665710449219,293.3169860839844,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419656157493591,1.0,0.0,0.0,3.3160746097564697,3.3160955905914307,7.337395118156564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.3564453125,0.0,1193.2215576171875,1895.4371337890625,0.0,2860.08544921875,0.8312687277793884,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6129364967346191,0.4618744552135467,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.884442925453186,0.3566339910030365,0.3381365537643432,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8171414136886597,0.2780895531177521,0.1955299377441406,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7725834846496582,0.2351706624031067,0.2242549955844879,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7355709671974182,0.2014262080192566,0.9139012098312378,285.1476135253906,284.95001220703125,299.0447692871094,288.3230285644531,297.89910888671875,297.2840881347656,285.1510314941406,1.0,0.4830561280250549,0.481687843799591,0.481687843799591,1.0,1.0,-2.5614988803863525,0.8958791494369507,1.665619730949402,0.3196014761924743,0.8341369032859802,0.8341369032859802,0.0,106.13159942626952,118.0,33061.5234375,0.0,1419.0301513671875,1.0,281.5385437011719,283.9132385253906,291.2972106933594,293.3993835449219,293.1499938964844,293.1499938964844,281.8500061035156,35911.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404881358146667,1.0,0.0,0.0,3.319628953933716,3.3196499347686768,7.353132787102368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.31591796875,0.0,1195.13916015625,1895.4371337890625,0.0,2846.2763671875,0.8318322896957397,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616338312625885,0.4663005173206329,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856763243675232,0.3615933954715729,0.3427712917327881,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171209096908569,0.280780553817749,0.1973880529403686,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730634808540344,0.2379007637500763,0.2268208414316177,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.735295295715332,0.2031392753124237,0.9215415716171264,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878345429897308,0.4811423122882843,0.4811423122882843,1.0,1.0,-2.586879014968872,0.905270218849182,1.68160879611969,0.323182612657547,0.8420097827911377,0.8420097827911377,0.0,108.19984436035156,121.0,32765.134765625,0.0,1461.493408203125,1.0,281.83843994140625,284.17840576171875,291.3087158203125,293.38946533203125,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338741660118103,1.0,0.0,0.0,3.3389365673065186,3.3389575481414795,7.438915190505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.931640625,0.0,1210.15771484375,1895.4371337890625,0.0,2784.539306640625,0.8357173204421997,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616338312625885,0.4663005173206329,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856763243675232,0.3615933954715729,0.3427712917327881,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171209096908569,0.280780553817749,0.1973880529403686,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730634808540344,0.2379007637500763,0.2268208414316177,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.735295295715332,0.2031392753124237,0.9215415716171264,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878345429897308,0.4811423122882843,0.4811423122882843,1.0,1.0,-2.586879014968872,0.905270218849182,1.68160879611969,0.323182612657547,0.8420097827911377,0.8420097827911377,0.0,108.19984436035156,121.0,32765.134765625,0.0,1461.493408203125,1.0,281.83843994140625,284.17840576171875,291.3087158203125,293.38946533203125,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338741660118103,1.0,0.0,0.0,3.3389365673065186,3.3389575481414795,7.438915190505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.931640625,0.0,1210.15771484375,1895.4371337890625,0.0,2784.539306640625,0.8357173204421997,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6199005246162415,0.4709179699420929,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870227932929993,0.3668611347675323,0.3477057814598083,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425031661987,0.2837341427803039,0.1994364112615585,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736789584159851,0.2408571541309356,0.2296069413423538,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351759076118469,0.2050680518150329,0.9301783442497252,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929968118667602,0.4805961847305298,0.4805961847305298,1.0,1.0,-2.6145408153533936,0.9155707955360411,1.6989699602127075,0.3271706998348236,0.8532252907752991,0.8532252907752991,0.0,110.4200668334961,124.0,32531.9609375,0.0,1508.4786376953125,1.0,282.1388244628906,284.4381408691406,291.3213806152344,293.3876037597656,293.1499938964844,293.1499938964844,282.45001220703125,35024.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290272951126099,1.0,0.0,0.0,3.374795436859131,3.374816656112671,7.599555260640045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.5703125,0.0,1241.2518310546875,1895.4371337890625,0.0,2739.392822265625,0.8432912826538086,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6199005246162415,0.4709179699420929,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870227932929993,0.3668611347675323,0.3477057814598083,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425031661987,0.2837341427803039,0.1994364112615585,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736789584159851,0.2408571541309356,0.2296069413423538,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351759076118469,0.2050680518150329,0.9301783442497252,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929968118667602,0.4805961847305298,0.4805961847305298,1.0,1.0,-2.6145408153533936,0.9155707955360411,1.6989699602127075,0.3271706998348236,0.8532252907752991,0.8532252907752991,0.0,110.4200668334961,124.0,32531.9609375,0.0,1508.4786376953125,1.0,282.1388244628906,284.4381408691406,291.3213806152344,293.3876037597656,293.1499938964844,293.1499938964844,282.45001220703125,35024.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290272951126099,1.0,0.0,0.0,3.374795436859131,3.374816656112671,7.599555260640045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.5703125,0.0,1241.2518310546875,1895.4371337890625,0.0,2739.392822265625,0.8432912826538086,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236228942871094,0.4756859242916107,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884556293487549,0.3723754584789276,0.3528853058815002,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174750208854675,0.2868928611278534,0.2016369849443435,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744061350822449,0.2439974993467331,0.2325766831636428,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351894974708557,0.207173004746437,0.9396524429321288,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3440856933594,285.8885803222656,1.0,0.4984748661518097,0.4798106551170349,0.4798106551170349,1.0,1.0,-2.6440885066986084,0.9261855483055116,1.7179030179977417,0.3310607373714447,0.867637574672699,0.867637574672699,0.0,112.77104949951172,127.0,32322.087890625,0.0,1559.5673828125,1.0,282.4393310546875,284.69049072265625,291.33135986328125,293.38555908203125,293.1499938964844,293.1499938964844,282.75,34627.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253670334815979,1.0,0.0,0.0,3.425554037094116,3.4255757331848145,7.829877404219587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.939453125,0.0,1287.86767578125,1895.4371337890625,0.0,2705.361083984375,0.8542359471321106,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236228942871094,0.4756859242916107,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884556293487549,0.3723754584789276,0.3528853058815002,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174750208854675,0.2868928611278534,0.2016369849443435,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744061350822449,0.2439974993467331,0.2325766831636428,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351894974708557,0.207173004746437,0.9396524429321288,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3440856933594,285.8885803222656,1.0,0.4984748661518097,0.4798106551170349,0.4798106551170349,1.0,1.0,-2.6440885066986084,0.9261855483055116,1.7179030179977417,0.3310607373714447,0.867637574672699,0.867637574672699,0.0,112.77104949951172,127.0,32322.087890625,0.0,1559.5673828125,1.0,282.4393310546875,284.69049072265625,291.33135986328125,293.38555908203125,293.1499938964844,293.1499938964844,282.75,34627.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253670334815979,1.0,0.0,0.0,3.425554037094116,3.4255757331848145,7.829877404219587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.939453125,0.0,1287.86767578125,1895.4371337890625,0.0,2705.361083984375,0.8542359471321106,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274904012680054,0.480562150478363,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899561762809753,0.3780839443206787,0.358262151479721,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.817810595035553,0.2902360558509826,0.2039688676595688,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752386927604675,0.247304692864418,0.2357074469327926,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353231310844421,0.2094319313764572,0.949842929840088,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042141079902649,0.47902512550354,0.47902512550354,1.0,1.0,-2.6752166748046875,0.9373937845230104,1.7378230094909668,0.3351995646953583,0.8851946592330933,0.8851946592330933,0.0,115.2335433959961,130.0,32126.68359375,0.0,1614.43896484375,1.0,282.7398986816406,284.93719482421875,291.3384094238281,293.381591796875,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222946524620056,1.0,0.0,0.0,3.4891388416290283,3.4891610145568848,8.123249131131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.63671875,0.0,1349.18798828125,1895.4371337890625,0.0,2676.8408203125,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274904012680054,0.480562150478363,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899561762809753,0.3780839443206787,0.358262151479721,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.817810595035553,0.2902360558509826,0.2039688676595688,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752386927604675,0.247304692864418,0.2357074469327926,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353231310844421,0.2094319313764572,0.949842929840088,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042141079902649,0.47902512550354,0.47902512550354,1.0,1.0,-2.6752166748046875,0.9373937845230104,1.7378230094909668,0.3351995646953583,0.8851946592330933,0.8851946592330933,0.0,115.2335433959961,130.0,32126.68359375,0.0,1614.43896484375,1.0,282.7398986816406,284.93719482421875,291.3384094238281,293.381591796875,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222946524620056,1.0,0.0,0.0,3.4891388416290283,3.4891610145568848,8.123249131131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.63671875,0.0,1349.18798828125,1895.4371337890625,0.0,2676.8408203125,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294441223144531,0.4831055104732513,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906450271606445,0.3809823393821716,0.3609716296195984,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.8179466128349304,0.2919566631317138,0.2051564455032348,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756274342536926,0.2490047365427017,0.2373056709766388,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.7353742122650146,0.2106023281812667,0.9550844430923462,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071628093719482,0.4786323308944702,0.4786323308944702,1.0,1.0,-2.6911745071411133,0.943143367767334,1.7480311393737793,0.3373322188854217,0.8957631587982178,0.8957631587982178,0.0,116.51911926269533,130.0,31758.623046875,0.0,1643.1212158203125,1.0,282.9945983886719,285.1263122558594,291.31353759765625,293.2833557128906,293.1499938964844,293.1499938964844,283.04998779296875,34123.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182792663574219,1.0,0.0,0.0,3.524750232696533,3.5247726440429688,8.289913466796861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.19482421875,0.0,1384.6761474609375,1895.4371337890625,0.0,2639.635009765625,0.8759896159172058,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6315159797668457,0.4854824841022491,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915319442749023,0.3839676678180694,0.3638015389442444,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182723522186279,0.2937577366828918,0.2064263820648193,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761993408203125,0.2507729232311249,0.2389920502901077,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355884909629822,0.211834505200386,0.9606881141662598,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101712346076965,0.478119432926178,0.478119432926178,1.0,1.0,-2.707717180252075,0.9489062428474426,1.7588108777999878,0.3393452763557434,0.9058627486228944,0.9058627486228944,0.0,117.78457641601562,133.0,31937.865234375,0.0,1672.8682861328125,1.0,283.04071044921875,285.1801452636719,291.3434753417969,293.3758239746094,293.1499938964844,293.1499938964844,282.75,34006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194605708122253,1.0,0.0,0.0,3.5630714893341064,3.563094139099121,8.47114961288753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.23046875,0.0,1424.02587890625,1895.4371337890625,0.0,2650.572265625,0.8844287991523743,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322555541992188,0.4924411475658417,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911423683166504,0.388409823179245,0.3685463666915893,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887661933899,0.295951098203659,0.2083470225334167,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754770517349243,0.2532449066638946,0.2417530715465545,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344015836715698,0.2133574336767196,0.9693808555603028,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161316990852356,0.4770936071872711,0.4770936071872711,1.0,1.0,-2.7378599643707275,0.9591601490974426,1.7786998748779297,0.3428654372692108,0.9201564192771912,0.9201564192771912,0.0,120.87787628173828,136.0,32948.1328125,0.0,1731.583740234375,1.0,282.7582092285156,284.9307556152344,291.4476928710937,293.6228942871094,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451108336448669,1.0,0.0,0.0,3.6321146488189697,3.632138252258301,8.8026285993692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.3955078125,0.0,1499.787109375,1895.4371337890625,0.0,2889.5009765625,0.8999788761138916,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322555541992188,0.4924411475658417,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911423683166504,0.388409823179245,0.3685463666915893,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887661933899,0.295951098203659,0.2083470225334167,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754770517349243,0.2532449066638946,0.2417530715465545,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344015836715698,0.2133574336767196,0.9693808555603028,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161316990852356,0.4770936071872711,0.4770936071872711,1.0,1.0,-2.7378599643707275,0.9591601490974426,1.7786998748779297,0.3428654372692108,0.9201564192771912,0.9201564192771912,0.0,120.87787628173828,136.0,32948.1328125,0.0,1731.583740234375,1.0,282.7582092285156,284.9307556152344,291.4476928710937,293.6228942871094,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451108336448669,1.0,0.0,0.0,3.6321146488189697,3.632138252258301,8.8026285993692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.3955078125,0.0,1499.787109375,1895.4371337890625,0.0,2889.5009765625,0.8999788761138916,1.0,0.0,3.0,1.0,0.0
