time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296175718307495,0.5000471472740173,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.88853520154953,0.3906753063201904,0.3710545599460602,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.813877522945404,0.2965746521949768,0.2090478688478469,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728408575057983,0.2542594075202942,0.2430287003517151,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316454648971558,0.2137195914983749,0.9724279642105104,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.01544189453125,297.3544616699219,285.9197692871094,1.0,0.52037513256073,0.476313978433609,0.476313978433609,1.0,1.0,-2.756056785583496,0.9650129675865172,1.7910438776016235,0.3446646928787231,0.9281028509140016,0.9281028509140016,0.0,123.77159118652344,136.0,33803.69140625,0.0,1772.4208984375,1.0,282.4697570800781,284.67608642578125,291.4684753417969,293.7394104003906,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656154274940491,1.0,0.0,0.0,3.6770873069763184,3.677111148834229,9.021965183819702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.50537109375,0.0,1551.5341796875,1895.4371337890625,0.0,3081.678955078125,0.910210371017456,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283580660820007,0.5027439594268799,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8874131441116333,0.3912919759750366,0.3716820776462555,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126015067100525,0.2966755330562591,0.209154725074768,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717291712760925,0.2544877827167511,0.2432990670204162,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305213809013367,0.2137411832809448,0.972805917263031,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.9035339355469,1.0,0.5216441750526428,0.4760677814483642,0.4760677814483642,1.0,1.0,-2.760960578918457,0.9665160775184632,1.7944444417953491,0.345071405172348,0.9309354424476624,0.9309354424476624,0.0,124.75059509277344,139.0,33873.8828125,0.0,1784.448486328125,1.0,282.4581604003906,284.656494140625,291.4460144042969,293.7034606933594,293.1499938964844,293.1499938964844,282.1499938964844,34463.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685223460197449,1.0,0.0,0.0,3.6901237964630127,3.690147876739502,9.086050454243376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.3359375,0.0,1566.646728515625,1895.4371337890625,0.0,3108.94921875,0.9131860733032228,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209973096847534,0.5144708752632141,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822311758995056,0.3933075368404388,0.3738896548748016,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066384196281433,0.2965830266475677,0.2093139141798019,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665727138519287,0.2549681961536407,0.2440485209226608,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252552509307861,0.2133189737796783,0.9724298119544984,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.526573121547699,0.474982887506485,0.474982887506485,1.0,1.0,-2.7783517837524414,0.9714164137840272,1.8069353103637693,0.3460937142372131,0.9384725689888,0.9384725689888,0.0,128.91868591308594,127.0,34737.796875,0.0,1830.7200927734373,1.0,282.15771484375,284.3838195800781,291.4200439453125,293.7325439453125,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845992088317871,1.0,0.0,0.0,3.736242532730103,3.736267328262329,9.31458316699718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.95703125,0.0,1621.9169921875,1895.4371337890625,0.0,3259.666015625,0.9237584471702576,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209973096847534,0.5144708752632141,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822311758995056,0.3933075368404388,0.3738896548748016,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066384196281433,0.2965830266475677,0.2093139141798019,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665727138519287,0.2549681961536407,0.2440485209226608,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252552509307861,0.2133189737796783,0.9724298119544984,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.526573121547699,0.474982887506485,0.474982887506485,1.0,1.0,-2.7783517837524414,0.9714164137840272,1.8069353103637693,0.3460937142372131,0.9384725689888,0.9384725689888,0.0,128.91868591308594,127.0,34737.796875,0.0,1830.7200927734373,1.0,282.15771484375,284.3838195800781,291.4200439453125,293.7325439453125,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845992088317871,1.0,0.0,0.0,3.736242532730103,3.736267328262329,9.31458316699718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.95703125,0.0,1621.9169921875,1895.4371337890625,0.0,3259.666015625,0.9237584471702576,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127727627754211,0.5144211649894714,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834433555603027,0.394738107919693,0.375360906124115,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062072992324829,0.2959600687026977,0.2089638113975525,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766668975353241,0.2549192905426025,0.2441166937351226,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243092656135559,0.2122284322977066,0.9682510495185852,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255215764045715,0.4738979637622833,0.4738979637622833,1.0,1.0,-2.774726390838623,0.9677861332893372,1.8069403171539309,0.3435514271259308,0.9427356719970704,0.9427356719970704,0.0,128.78414916992188,115.0,35443.94140625,0.0,1824.498779296875,1.0,281.8574523925781,284.1083374023437,291.40594482421875,293.760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895437479019165,1.0,0.0,0.0,3.770303726196289,3.770328760147095,9.48518902532669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.95947265625,0.0,1664.2593994140625,1895.4371337890625,0.0,3361.01904296875,0.9316294193267822,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127727627754211,0.5144211649894714,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834433555603027,0.394738107919693,0.375360906124115,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062072992324829,0.2959600687026977,0.2089638113975525,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766668975353241,0.2549192905426025,0.2441166937351226,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243092656135559,0.2122284322977066,0.9682510495185852,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255215764045715,0.4738979637622833,0.4738979637622833,1.0,1.0,-2.774726390838623,0.9677861332893372,1.8069403171539309,0.3435514271259308,0.9427356719970704,0.9427356719970704,0.0,128.78414916992188,115.0,35443.94140625,0.0,1824.498779296875,1.0,281.8574523925781,284.1083374023437,291.40594482421875,293.760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895437479019165,1.0,0.0,0.0,3.770303726196289,3.770328760147095,9.48518902532669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.95947265625,0.0,1664.2593994140625,1895.4371337890625,0.0,3361.01904296875,0.9316294193267822,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095767617225647,0.5105634331703186,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861902952194214,0.3953518569469452,0.3759453892707824,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078955411911011,0.2955653965473175,0.2086877673864364,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684763669967651,0.2547967135906219,0.2439974695444107,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.72529536485672,0.2115506529808044,0.9652161598205566,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234107971191406,0.4733555018901825,0.4733555018901825,1.0,1.0,-2.766676902770996,0.9634649753570556,1.8032119274139404,0.341082215309143,0.9432405829429626,0.9432405829429626,0.0,127.3216552734375,115.0,36185.31640625,0.0,1805.262939453125,1.0,281.5979919433594,283.9037170410156,291.4327087402344,293.88140869140625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902283787727356,1.0,0.0,0.0,3.783234119415283,3.783259153366089,9.550359436616418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.5439453125,0.0,1680.838623046875,1895.4371337890625,0.0,3424.86328125,0.9346144795417786,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070464253425598,0.5048543810844421,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899592161178589,0.3958767652511596,0.3763758242130279,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104279637336731,0.2950959801673889,0.2083128690719604,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711271047592163,0.2546000182628631,0.2437549531459808,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269779443740845,0.210802748799324,0.9616028070449828,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.520438015460968,0.4730784595012665,0.4730784595012665,1.0,1.0,-2.75525426864624,0.9582786560058594,1.7969757318496704,0.3384910225868225,0.9441848993301392,0.9441848993301392,0.0,125.1912612915039,103.0,36160.859375,0.0,1777.8804931640625,1.0,281.55718994140625,283.8399658203125,291.4093322753906,293.8045349121094,293.1499938964844,293.1499938964844,281.25,35408.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036304950714112,1.0,0.0,0.0,3.793080568313599,3.793105840682984,9.60013608164445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.76708984375,0.0,1693.654541015625,1895.4371337890625,0.0,3437.402099609375,0.936948835849762,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041156053543091,0.4882845282554626,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008097648620604,0.3967872858047485,0.3770959377288818,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180972337722778,0.2940502464771271,0.2074768096208572,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.779215931892395,0.2540934681892395,0.2431297153234481,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.732672393321991,0.2092611491680145,0.953883409500122,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124446153640747,0.4725244045257568,0.4725244045257568,1.0,1.0,-2.725182294845581,0.9450711011886596,1.780111312866211,0.3320525884628296,0.9425024390220642,0.9425024390220642,0.0,119.23400115966795,106.0,36737.74609375,0.0,1705.161865234375,1.0,281.2570495605469,283.569091796875,291.42254638671875,293.8534545898437,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910423219203949,1.0,0.0,0.0,3.8046875,3.804713010787964,9.65898038884916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.9521484375,0.0,1709.9119873046875,1895.4371337890625,0.0,3500.531005859375,0.9397529363632202,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041156053543091,0.4882845282554626,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008097648620604,0.3967872858047485,0.3770959377288818,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180972337722778,0.2940502464771271,0.2074768096208572,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.779215931892395,0.2540934681892395,0.2431297153234481,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.732672393321991,0.2092611491680145,0.953883409500122,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124446153640747,0.4725244045257568,0.4725244045257568,1.0,1.0,-2.725182294845581,0.9450711011886596,1.780111312866211,0.3320525884628296,0.9425024390220642,0.9425024390220642,0.0,119.23400115966795,106.0,36737.74609375,0.0,1705.161865234375,1.0,281.2570495605469,283.569091796875,291.42254638671875,293.8534545898437,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910423219203949,1.0,0.0,0.0,3.8046875,3.804713010787964,9.65898038884916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.9521484375,0.0,1709.9119873046875,1895.4371337890625,0.0,3500.531005859375,0.9397529363632202,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023644208908081,0.4790306091308594,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907415509223938,0.3975640833377838,0.3777465522289276,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219462037086487,0.2929012477397918,0.2066142708063125,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835971117019653,0.2534888088703155,0.2424730062484741,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352548837661743,0.2077375799417495,0.946531355381012,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077796578407288,0.4719703495502472,0.4719703495502472,1.0,1.0,-2.704165458679199,0.935547411441803,1.768618106842041,0.3269675076007843,0.9379633069038392,0.9379633069038392,0.0,115.82003021240234,109.0,37478.13671875,0.0,1658.6778564453125,1.0,280.95703125,283.3141174316406,291.44415283203125,293.9140625,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163404107093812,1.0,0.0,0.0,3.805271863937378,3.805297374725342,9.661946478445316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.47412109375,0.0,1712.9176025390625,1895.4371337890625,0.0,3555.347900390625,0.9400749802589417,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023644208908081,0.4790306091308594,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907415509223938,0.3975640833377838,0.3777465522289276,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219462037086487,0.2929012477397918,0.2066142708063125,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835971117019653,0.2534888088703155,0.2424730062484741,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352548837661743,0.2077375799417495,0.946531355381012,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077796578407288,0.4719703495502472,0.4719703495502472,1.0,1.0,-2.704165458679199,0.935547411441803,1.768618106842041,0.3269675076007843,0.9379633069038392,0.9379633069038392,0.0,115.82003021240234,109.0,37478.13671875,0.0,1658.6778564453125,1.0,280.95703125,283.3141174316406,291.44415283203125,293.9140625,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163404107093812,1.0,0.0,0.0,3.805271863937378,3.805297374725342,9.661946478445316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.47412109375,0.0,1712.9176025390625,1895.4371337890625,0.0,3555.347900390625,0.9400749802589417,1.0,0.0,3.0,1.0,0.0
12136260,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992928147315979,0.4757669568061828,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102576375007628,0.3982641398906708,0.3783896565437317,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226354122161865,0.2916921079158783,0.2057586461305618,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847135663032532,0.2528229653835296,0.2418254762887954,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351176738739014,0.2061969339847564,0.9395152926445008,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052051544189453,0.4721176922321319,0.4721176922321319,1.0,1.0,-2.6907732486724854,0.9304079413414,1.7603654861450195,0.3247053325176239,0.9308266639709472,0.9308266639709472,0.0,114.41734313964844,112.0,38340.96875,0.0,1632.93701171875,1.0,280.6570739746094,283.07421875,291.4768981933594,293.9965209960937,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230248928070068,1.0,0.0,0.0,3.795199632644653,3.795225143432617,9.610866982256994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.53662109375,0.0,1703.0765380859375,1895.4371337890625,0.0,3617.04736328125,0.9379966259002686,1.0,0.0,3.0,1.0,0.0
12136320,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992928147315979,0.4757669568061828,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102576375007628,0.3982641398906708,0.3783896565437317,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226354122161865,0.2916921079158783,0.2057586461305618,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847135663032532,0.2528229653835296,0.2418254762887954,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351176738739014,0.2061969339847564,0.9395152926445008,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052051544189453,0.4721176922321319,0.4721176922321319,1.0,1.0,-2.6907732486724854,0.9304079413414,1.7603654861450195,0.3247053325176239,0.9308266639709472,0.9308266639709472,0.0,114.41734313964844,112.0,38340.96875,0.0,1632.93701171875,1.0,280.6570739746094,283.07421875,291.4768981933594,293.9965209960937,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230248928070068,1.0,0.0,0.0,3.795199632644653,3.795225143432617,9.610866982256994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.53662109375,0.0,1703.0765380859375,1895.4371337890625,0.0,3617.04736328125,0.9379966259002686,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944616794586182,0.4766194820404053,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101890921592712,0.3988651931285858,0.3789906203746795,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210864663124084,0.2904076874256134,0.2048868834972381,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834921479225159,0.2520846724510193,0.2411580681800842,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329879999160767,0.2045698165893554,0.932396650314331,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.504109263420105,0.4722650349140167,0.4722650349140167,1.0,1.0,-2.682112216949463,0.9272125959396362,1.7548997402191162,0.323359876871109,0.9211280345916748,0.9211280345916748,0.0,114.34911346435548,115.0,39220.4453125,0.0,1620.24755859375,1.0,280.357177734375,282.843017578125,291.5133361816406,294.0863342285156,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304872155189514,1.0,0.0,0.0,3.7742109298706055,3.7742362022399902,9.504857416686718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.18994140625,0.0,1680.3563232421875,1895.4371337890625,0.0,3685.6064453125,0.9334741830825806,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944616794586182,0.4766194820404053,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101890921592712,0.3988651931285858,0.3789906203746795,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210864663124084,0.2904076874256134,0.2048868834972381,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834921479225159,0.2520846724510193,0.2411580681800842,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329879999160767,0.2045698165893554,0.932396650314331,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.504109263420105,0.4722650349140167,0.4722650349140167,1.0,1.0,-2.682112216949463,0.9272125959396362,1.7548997402191162,0.323359876871109,0.9211280345916748,0.9211280345916748,0.0,114.34911346435548,115.0,39220.4453125,0.0,1620.24755859375,1.0,280.357177734375,282.843017578125,291.5133361816406,294.0863342285156,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304872155189514,1.0,0.0,0.0,3.7742109298706055,3.7742362022399902,9.504857416686718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.18994140625,0.0,1680.3563232421875,1895.4371337890625,0.0,3685.6064453125,0.9334741830825806,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913999080657959,0.4781516790390014,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093888998031616,0.3991402983665466,0.3793039619922638,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197306394577026,0.289750188589096,0.204463854432106,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822738885879517,0.2516979873180389,0.2408341765403747,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313922643661499,0.2037224620580673,0.9288043975830078,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039701461791992,0.4723387062549591,0.4723387062549591,1.0,1.0,-2.67911434173584,0.9261506199836732,1.7529637813568115,0.322932094335556,0.914766788482666,0.914766788482666,0.0,114.67581939697266,115.0,40062.6953125,0.0,1617.4716796875,1.0,280.09820556640625,282.6622314453125,291.5576171875,294.2333374023437,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936777651309967,1.0,0.0,0.0,3.7596187591552734,3.759644031524658,9.4315032583836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.00634765625,0.0,1664.39599609375,1895.4371337890625,0.0,3743.1044921875,0.930274486541748,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.587856650352478,0.4804697632789612,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079729318618774,0.3993556499481201,0.3795231580734253,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178804516792297,0.2890437543392181,0.2039848268032074,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805600762367249,0.2512684464454651,0.2404516041278839,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293605208396912,0.2028193473815918,0.924918532371521,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040294528007507,0.4722541272640228,0.4722541272640228,1.0,1.0,-2.676457643508911,0.9249383211135864,1.7515193223953247,0.3222869038581848,0.9089629650115968,0.9089629650115968,0.0,115.24004364013672,103.0,40097.40625,0.0,1616.27001953125,1.0,280.0572814941406,282.6202697753906,291.55084228515625,294.17803955078125,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938212752342224,1.0,0.0,0.0,3.741692543029785,3.74171781539917,9.341777058580192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.98046875,0.0,1644.4989013671875,1895.4371337890625,0.0,3756.181396484375,0.9263856410980223,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812294483184814,0.4738128185272217,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129305481910706,0.3996865153312683,0.3798052370548248,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201301693916321,0.2875615358352661,0.2029235661029815,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832597494125366,0.2503350079059601,0.2395299673080444,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303692102432251,0.2009132802486419,0.916204035282135,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991714358329773,0.4720849394798279,0.4720849394798279,1.0,1.0,-2.655964136123657,0.9163304567337036,1.739633560180664,0.3184823393821716,0.8942226767539978,0.8942226767539978,0.0,112.65049743652344,91.0,40772.54296875,0.0,1575.59814453125,1.0,279.7576599121094,282.396240234375,291.58740234375,294.2623291015625,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455156326293944,1.0,0.0,0.0,3.696434497833252,3.6964590549468994,9.117154036175634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.9814453125,0.0,1594.887939453125,1895.4371337890625,0.0,3822.474853515625,0.9164831042289734,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812294483184814,0.4738128185272217,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129305481910706,0.3996865153312683,0.3798052370548248,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201301693916321,0.2875615358352661,0.2029235661029815,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832597494125366,0.2503350079059601,0.2395299673080444,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303692102432251,0.2009132802486419,0.916204035282135,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991714358329773,0.4720849394798279,0.4720849394798279,1.0,1.0,-2.655964136123657,0.9163304567337036,1.739633560180664,0.3184823393821716,0.8942226767539978,0.8942226767539978,0.0,112.65049743652344,91.0,40772.54296875,0.0,1575.59814453125,1.0,279.7576599121094,282.396240234375,291.58740234375,294.2623291015625,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455156326293944,1.0,0.0,0.0,3.696434497833252,3.6964590549468994,9.117154036175634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.9814453125,0.0,1594.887939453125,1895.4371337890625,0.0,3822.474853515625,0.9164831042289734,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797682404518127,0.4602898061275482,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237388968467712,0.4009399712085724,0.3804436326026916,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267608284950256,0.2871803045272827,0.202292263507843,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904561161994934,0.2502033114433288,0.2389892935752868,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353363633155823,0.1999174952507019,0.909826636314392,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926801025867462,0.4719428420066833,0.4719428420066833,1.0,1.0,-2.6314120292663574,0.9061608910560608,1.7252511978149414,0.313799500465393,0.886466920375824,0.886466920375824,0.0,108.05487823486328,91.0,39507.4609375,0.0,1520.9305419921875,1.0,280.0362548828125,282.6124267578125,291.5237731933594,294.04608154296875,293.1499938964844,293.1499938964844,280.04998779296875,37221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928490161895752,1.0,0.0,0.0,3.65738296508789,3.657407283782959,8.925533165893285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.287109375,0.0,1550.555908203125,1895.4371337890625,0.0,3667.2939453125,0.9077836871147156,1.0,0.0,3.0,1.0,0.0
12136800,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.57997727394104,0.4568449854850769,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266892671585084,0.4012835919857025,0.3807007670402527,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286517262458801,0.2872036695480346,0.2022606432437896,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924845814704895,0.2502577602863312,0.238978698849678,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368524074554443,0.1998167186975479,0.9090442061424256,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912672638893127,0.4719157814979553,0.4719157814979553,1.0,1.0,-2.626591205596924,0.9041656851768494,1.7224254608154297,0.3128817081451416,0.8848268985748291,0.8848268985748291,0.0,106.9521713256836,94.0,39430.59375,0.0,1509.4088134765625,1.0,280.0423583984375,282.6209411621094,291.53302001953125,294.0566101074219,293.1499938964844,293.1499938964844,280.3500061035156,37223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263405203819276,1.0,0.0,0.0,3.6500802040100098,3.650104284286499,8.889924743016309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.76123046875,0.0,1542.4127197265625,1895.4371337890625,0.0,3647.553466796875,0.9061485528945924,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.583318829536438,0.4436454772949219,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395021200180054,0.4041928052902221,0.3830341398715973,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366357088088989,0.2880266904830932,0.2025563418865203,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011017441749573,0.2511861026287079,0.2395052462816238,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431973218917847,0.1998514384031295,0.9073703289031982,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870037734508514,0.4720994532108307,0.4720994532108307,1.0,1.0,-2.6124892234802246,0.8988358378410339,1.713653326034546,0.3104182481765747,0.8783854842185974,0.8783854842185974,0.0,102.93193817138672,97.0,38268.39453125,0.0,1472.40283203125,1.0,280.3415832519531,282.8709716796875,291.55987548828125,293.9866638183594,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047189354896544,1.0,0.0,0.0,3.609718561172485,3.609742403030396,8.694407256371051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.18359375,0.0,1496.6522216796875,1895.4371337890625,0.0,3447.530517578125,0.8970457315444946,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.583318829536438,0.4436454772949219,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395021200180054,0.4041928052902221,0.3830341398715973,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366357088088989,0.2880266904830932,0.2025563418865203,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011017441749573,0.2511861026287079,0.2395052462816238,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431973218917847,0.1998514384031295,0.9073703289031982,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870037734508514,0.4720994532108307,0.4720994532108307,1.0,1.0,-2.6124892234802246,0.8988358378410339,1.713653326034546,0.3104182481765747,0.8783854842185974,0.8783854842185974,0.0,102.93193817138672,97.0,38268.39453125,0.0,1472.40283203125,1.0,280.3415832519531,282.8709716796875,291.55987548828125,293.9866638183594,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047189354896544,1.0,0.0,0.0,3.609718561172485,3.609742403030396,8.694407256371051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.18359375,0.0,1496.6522216796875,1895.4371337890625,0.0,3447.530517578125,0.8970457315444946,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878334045410156,0.4348540008068084,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495720267295836,0.4078416228294372,0.3862216472625732,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430511951446533,0.2894985675811767,0.20341657102108,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.807996392250061,0.2527240514755249,0.240738496184349,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.748504102230072,0.2005983889102935,0.9096012115478516,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853083193302154,0.4722831547260284,0.4722831547260284,1.0,1.0,-2.6109423637390137,0.8985729813575745,1.7123693227767944,0.3103786110877991,0.8749021887779236,0.8749021887779236,0.0,100.584228515625,100.0,37289.33203125,0.0,1459.883056640625,1.0,280.6412658691406,283.1268920898437,291.6172790527344,293.9754943847656,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862308263778687,1.0,0.0,0.0,3.578714609146118,3.57873797416687,8.54569520924997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1943359375,0.0,1461.2041015625,1895.4371337890625,0.0,3274.941650390625,0.8899637460708618,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878334045410156,0.4348540008068084,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495720267295836,0.4078416228294372,0.3862216472625732,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430511951446533,0.2894985675811767,0.20341657102108,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.807996392250061,0.2527240514755249,0.240738496184349,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.748504102230072,0.2005983889102935,0.9096012115478516,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853083193302154,0.4722831547260284,0.4722831547260284,1.0,1.0,-2.6109423637390137,0.8985729813575745,1.7123693227767944,0.3103786110877991,0.8749021887779236,0.8749021887779236,0.0,100.584228515625,100.0,37289.33203125,0.0,1459.883056640625,1.0,280.6412658691406,283.1268920898437,291.6172790527344,293.9754943847656,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862308263778687,1.0,0.0,0.0,3.578714609146118,3.57873797416687,8.54569520924997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1943359375,0.0,1461.2041015625,1895.4371337890625,0.0,3274.941650390625,0.8899637460708618,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5902193784713745,0.4319193661212921,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535181522369384,0.4098314344882965,0.3879882991313934,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455837965011597,0.290374755859375,0.2039591073989868,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106669187545776,0.2536337971687317,0.2415104806423187,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506444454193115,0.2011256515979766,0.9115630984306335,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852337837219238,0.4723750054836273,0.4723750054836273,1.0,1.0,-2.6134722232818604,0.8997722864151001,1.7136998176574707,0.3109698593616485,0.8747744560241699,0.8747744560241699,0.0,99.91497802734376,100.0,36452.8203125,0.0,1460.2877197265625,1.0,280.8966064453125,283.31805419921875,291.6224365234375,293.88067626953125,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758668303489685,1.0,0.0,0.0,3.5671894550323486,3.5672128200531006,8.490742402500473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.31884765625,0.0,1447.6806640625,1895.4371337890625,0.0,3177.835205078125,0.8873212337493896,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5927019119262695,0.4296670854091644,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570227265357972,0.41194748878479,0.3899306058883667,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478635549545288,0.2913586497306824,0.204611673951149,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130336999893188,0.2546443045139313,0.2424153834581375,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.752585232257843,0.2017484754323959,0.9141166806221008,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162658691406,297.2261962890625,284.7787780761719,1.0,0.4855969250202179,0.4723239243030548,0.4723239243030548,1.0,1.0,-2.6180362701416016,0.9015373587608336,1.716498851776123,0.311678022146225,0.8743079900741577,0.8743079900741577,0.0,99.49455261230467,118.0,36402.47265625,0.0,1464.529541015625,1.0,280.9410400390625,283.3809814453125,291.6786804199219,293.9815979003906,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871016263961792,1.0,0.0,0.0,3.559138536453247,3.55916166305542,8.452458928331907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.60546875,0.0,1438.0516357421875,1895.4371337890625,0.0,3132.343505859375,0.8853846788406372,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958186388015747,0.4407594799995422,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519608616828918,0.4164214134216308,0.3941540420055389,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430088758468628,0.2935268580913543,0.2061464786529541,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085934519767761,0.2568661868572235,0.2445488274097442,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481792569160461,0.2031626999378204,0.9206997752189636,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929256737232208,0.4722217321395874,0.4722217321395874,1.0,1.0,-2.6487293243408203,0.9137516617774964,1.7349777221679688,0.3167051374912262,0.876803457736969,0.876803457736969,0.0,103.40120697021484,136.0,35783.15234375,0.0,1523.7802734375,1.0,281.24090576171875,283.6434631347656,291.73834228515625,293.9979858398437,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582091331481934,1.0,0.0,0.0,3.552278995513916,3.552302122116089,8.419909249823831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.4501953125,0.0,1428.27294921875,1895.4371337890625,0.0,3012.210205078125,0.88360995054245,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958186388015747,0.4407594799995422,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519608616828918,0.4164214134216308,0.3941540420055389,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430088758468628,0.2935268580913543,0.2061464786529541,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085934519767761,0.2568661868572235,0.2445488274097442,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481792569160461,0.2031626999378204,0.9206997752189636,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929256737232208,0.4722217321395874,0.4722217321395874,1.0,1.0,-2.6487293243408203,0.9137516617774964,1.7349777221679688,0.3167051374912262,0.876803457736969,0.876803457736969,0.0,103.40120697021484,136.0,35783.15234375,0.0,1523.7802734375,1.0,281.24090576171875,283.6434631347656,291.73834228515625,293.9979858398437,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582091331481934,1.0,0.0,0.0,3.552278995513916,3.552302122116089,8.419909249823831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.4501953125,0.0,1428.27294921875,1895.4371337890625,0.0,3012.210205078125,0.88360995054245,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5943024754524231,0.4641974866390228,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377749562263488,0.4212709069252014,0.3988621532917022,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317433595657349,0.2960005104541778,0.2079932391643524,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972267270088196,0.2593640089035034,0.247082382440567,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381267547607422,0.204762265086174,0.9288317561149596,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050657987594604,0.4721195697784424,0.4721195697784424,1.0,1.0,-2.6975722312927246,0.9332505464553832,1.7643218040466309,0.3251409828662872,0.8828141689300537,0.8828141689300537,0.0,111.39313507080078,154.0,35553.96484375,0.0,1628.832275390625,1.0,281.5408935546875,283.9220275878906,291.80340576171875,294.04248046875,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487867116928101,1.0,0.0,0.0,3.55968976020813,3.5597128868103027,8.455077136204636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.654296875,0.0,1433.3419189453125,1895.4371337890625,0.0,2923.907958984375,0.8849846720695496,1.0,0.0,3.0,1.0,0.0
