time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5943024754524231,0.4641974866390228,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377749562263488,0.4212709069252014,0.3988621532917022,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317433595657349,0.2960005104541778,0.2079932391643524,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972267270088196,0.2593640089035034,0.247082382440567,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381267547607422,0.204762265086174,0.9288317561149596,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050657987594604,0.4721195697784424,0.4721195697784424,1.0,1.0,-2.6975722312927246,0.9332505464553832,1.7643218040466309,0.3251409828662872,0.8828141689300537,0.8828141689300537,0.0,111.39313507080078,154.0,35553.96484375,0.0,1628.832275390625,1.0,281.5408935546875,283.9220275878906,291.80340576171875,294.04248046875,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487867116928101,1.0,0.0,0.0,3.55968976020813,3.5597128868103027,8.455077136204636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.654296875,0.0,1433.3419189453125,1895.4371337890625,0.0,2923.907958984375,0.8849846720695496,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882769823074341,0.4955230951309204,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188465476036072,0.4264405071735382,0.4039911031723022,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175508975982666,0.2987334728240967,0.2101074457168579,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826653122901917,0.2620925903320312,0.2499496042728424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255802750587463,0.2064453810453415,0.9379723072052002,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205515027046204,0.4710699021816253,0.4710699021816253,1.0,1.0,-2.758341312408448,0.9556949734687804,1.802646279335022,0.3339185714721679,0.8922774791717529,0.8922774791717529,0.0,122.47396850585938,157.0,35452.2109375,0.0,1769.847412109375,1.0,281.8410339355469,284.20098876953125,291.8684997558594,294.10009765625,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429409265518188,1.0,0.0,0.0,3.5815563201904297,3.5815796852111816,8.559272828279063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.07666015625,0.0,1453.8538818359375,1895.4371337890625,0.0,2869.2041015625,0.8895846009254456,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882769823074341,0.4955230951309204,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188465476036072,0.4264405071735382,0.4039911031723022,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175508975982666,0.2987334728240967,0.2101074457168579,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826653122901917,0.2620925903320312,0.2499496042728424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255802750587463,0.2064453810453415,0.9379723072052002,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205515027046204,0.4710699021816253,0.4710699021816253,1.0,1.0,-2.758341312408448,0.9556949734687804,1.802646279335022,0.3339185714721679,0.8922774791717529,0.8922774791717529,0.0,122.47396850585938,157.0,35452.2109375,0.0,1769.847412109375,1.0,281.8410339355469,284.20098876953125,291.8684997558594,294.10009765625,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429409265518188,1.0,0.0,0.0,3.5815563201904297,3.5815796852111816,8.559272828279063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.07666015625,0.0,1453.8538818359375,1895.4371337890625,0.0,2869.2041015625,0.8895846009254456,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803931355476379,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070788621902466,0.4317899644374847,0.4092625975608825,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078212738037109,0.301605075597763,0.2122944891452789,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732537388801575,0.2649449408054352,0.2528972029685974,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169285416603088,0.2080427706241607,0.946592390537262,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831609249115,0.4700202047824859,0.4700202047824859,1.0,1.0,-2.810068368911743,0.974313735961914,1.835754632949829,0.3412169814109802,0.9048747420310974,0.9048747420310974,0.0,131.59718322753906,160.0,35233.1640625,0.0,1892.962158203125,1.0,282.14129638671875,284.4651794433594,291.92626953125,294.1509704589844,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392474055290222,1.0,0.0,0.0,3.6167378425598153,3.6167614459991455,8.72825410169753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.5439453125,0.0,1489.333251953125,1895.4371337890625,0.0,2834.6845703125,0.8971930742263794,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803931355476379,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070788621902466,0.4317899644374847,0.4092625975608825,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078212738037109,0.301605075597763,0.2122944891452789,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732537388801575,0.2649449408054352,0.2528972029685974,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169285416603088,0.2080427706241607,0.946592390537262,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831609249115,0.4700202047824859,0.4700202047824859,1.0,1.0,-2.810068368911743,0.974313735961914,1.835754632949829,0.3412169814109802,0.9048747420310974,0.9048747420310974,0.0,131.59718322753906,160.0,35233.1640625,0.0,1892.962158203125,1.0,282.14129638671875,284.4651794433594,291.92626953125,294.1509704589844,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392474055290222,1.0,0.0,0.0,3.6167378425598153,3.6167614459991455,8.72825410169753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.5439453125,0.0,1489.333251953125,1895.4371337890625,0.0,2834.6845703125,0.8971930742263794,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9932615756988524,0.5763009786605835,0.5206100940704346,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8996490240097046,0.4339712858200073,0.4118004143238067,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8009943962097168,0.3026211559772491,0.2133309543132782,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.767010509967804,0.2660489082336426,0.2543284893035888,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.7108888626098633,0.2085201293230056,0.9505038857460022,285.6324462890625,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.3012390136719,285.6236267089844,1.0,0.537653386592865,0.4694953560829162,0.4694953560829162,1.0,1.0,-2.822158098220825,0.9780500531196594,1.8441081047058103,0.3426603674888611,0.9083265066146852,0.9083265066146852,0.0,136.97120666503906,160.0,36195.99609375,0.0,1937.8992919921875,1.0,281.8991394042969,284.29791259765625,292.042724609375,294.42938232421875,293.1499938964844,293.1499938964844,281.8500061035156,35048.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529414534568787,1.0,0.0,0.0,3.635022401809693,3.6350462436676025,8.816729177851812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.9306640625,0.0,1509.48095703125,1895.4371337890625,0.0,2962.82861328125,0.90123450756073,1.0,0.0,3.0,1.0,0.0
12137760,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9834171533584596,0.5729403495788574,0.5174387097358704,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.582275390625,0.8916943669319153,0.4355855882167816,0.4137470126152038,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934792637825012,0.3031409084796905,0.2139922827482223,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602920532226562,0.2667481899261474,0.2553602755069732,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.703908383846283,0.2086318731307983,0.952706515789032,285.5823059082031,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414330363273621,0.4686928689479828,0.4686928689479828,1.0,1.0,-2.825343370437622,0.9777100086212158,1.8476332426071167,0.3417496681213379,0.9119942784309388,0.9119942784309388,0.0,142.45008850097656,163.0,36367.328125,0.0,1969.4095458984373,1.0,281.85797119140625,284.2420349121094,292.0700988769531,294.44952392578125,293.1499938964844,293.1499938964844,281.54998779296875,35092.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629376888275146,1.0,0.0,0.0,3.651412487030029,3.65143632888794,8.896416261450213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7958984375,0.0,1527.951416015625,1895.4371337890625,0.0,3056.559326171875,0.9049580693244934,1.0,0.0,3.0,1.0,0.0
12137820,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660467505455016,0.5671334862709045,0.51241534948349,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793491125106812,0.4378378987312317,0.4165116846561432,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781405508518219,0.3033112287521362,0.2145677804946899,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.749800980091095,0.2673860192298889,0.2565504312515259,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923422813415527,0.2082002609968185,0.9534186720848083,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469875335693359,0.4670878648757934,0.4670878648757934,1.0,1.0,-2.82561469078064,0.9745168685913086,1.851097822189331,0.3386213481426239,0.9160239696502686,0.9160239696502686,0.0,151.45176696777344,166.0,37341.96484375,0.0,2013.2286376953125,1.0,281.5581359863281,283.9879150390625,292.1085510253906,294.57440185546875,293.1499938964844,293.1499938964844,281.25,35279.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836847543716431,1.0,0.0,0.0,3.6789281368255615,3.678952217102051,9.031001013681816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.021484375,0.0,1560.155029296875,1895.4371337890625,0.0,3251.10205078125,0.9112417101860046,1.0,0.0,3.0,1.0,0.0
12137880,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660467505455016,0.5671334862709045,0.51241534948349,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793491125106812,0.4378378987312317,0.4165116846561432,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781405508518219,0.3033112287521362,0.2145677804946899,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.749800980091095,0.2673860192298889,0.2565504312515259,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923422813415527,0.2082002609968185,0.9534186720848083,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469875335693359,0.4670878648757934,0.4670878648757934,1.0,1.0,-2.82561469078064,0.9745168685913086,1.851097822189331,0.3386213481426239,0.9160239696502686,0.9160239696502686,0.0,151.45176696777344,166.0,37341.96484375,0.0,2013.2286376953125,1.0,281.5581359863281,283.9879150390625,292.1085510253906,294.57440185546875,293.1499938964844,293.1499938964844,281.25,35279.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836847543716431,1.0,0.0,0.0,3.6789281368255615,3.678952217102051,9.031001013681816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.021484375,0.0,1560.155029296875,1895.4371337890625,0.0,3251.10205078125,0.9112417101860046,1.0,0.0,3.0,1.0,0.0
12137940,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9520366191864014,0.5618780851364136,0.5080269575119019,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8707860112190247,0.439225435256958,0.4182333648204803,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726553678512573,0.3028528988361358,0.2145462781190872,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.7423548102378845,0.2673895955085754,0.2569512724876404,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836626529693604,0.2072976529598236,0.9511833786964417,285.1799621582031,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776428222656,1.0,0.5503355264663696,0.4656112790107727,0.4656112790107727,1.0,1.0,-2.8201839923858643,0.9693044424057008,1.850879549980164,0.3347074687480926,0.9171904921531676,0.9171904921531676,0.0,158.0399627685547,166.0,38364.52734375,0.0,2036.11376953125,1.0,281.2606811523437,283.7456970214844,292.12994384765625,294.6653137207031,293.1499938964844,293.1499938964844,281.25,35499.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976919054985046,1.0,0.0,0.0,3.696528673171997,3.696553230285645,9.117619583776104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.61474609375,0.0,1581.7579345703125,1895.4371337890625,0.0,3382.06005859375,0.9153299927711488,1.0,0.0,3.0,1.0,0.0
12138000,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.9508883953094482,0.5614490509033203,0.5076372623443604,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8701326847076416,0.4393432438373565,0.4183569550514221,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7719727158546448,0.3028091490268707,0.2145269364118576,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417770028114319,0.2673824727535248,0.2569630742073059,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6829726696014404,0.2072114050388336,0.9508911967277528,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741943359375,1.0,0.5505648851394653,0.4654828608036041,0.4654828608036041,1.0,1.0,-2.8195037841796875,0.9687686562538148,1.8507351875305176,0.3343251645565033,0.9173818230628968,0.9173818230628968,0.0,158.55271911621094,169.0,38372.69140625,0.0,2037.4715576171875,1.0,281.2579345703125,283.7416076660156,292.1260681152344,294.65625,293.1499938964844,293.1499938964844,280.95001220703125,35510.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979331851005554,1.0,0.0,0.0,3.69780945777893,3.697834014892578,9.12393886665086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.67333984375,0.0,1583.303466796875,1895.4371337890625,0.0,3384.310791015625,0.9156279563903807,1.0,0.0,3.0,1.0,0.0
12138060,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.937544882297516,0.5556482076644897,0.502740740776062,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630355000495911,0.4404511749744415,0.4197229146957397,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643894553184509,0.3019590973854065,0.2141673415899276,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353665232658386,0.2670207917690277,0.2569383382797241,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.67516028881073,0.2059069275856018,0.9465087056159972,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528310537338257,0.4650425612926483,0.4650425612926483,1.0,1.0,-2.809534788131714,0.9638118743896484,1.8457229137420648,0.3316546082496643,0.9160893559455872,0.9160893559455872,0.0,164.2821502685547,172.0,39375.91015625,0.0,2048.712158203125,1.0,280.95782470703125,283.49969482421875,292.1527404785156,294.7430725097656,293.1499938964844,293.1499938964844,280.6499938964844,35765.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908848762512207,1.0,0.0,0.0,3.707251787185669,3.707276344299317,9.170594239549246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.59765625,0.0,1596.023193359375,1895.4371337890625,0.0,3485.916748046875,0.9179147481918336,1.0,0.0,3.0,1.0,0.0
12138120,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.937544882297516,0.5556482076644897,0.502740740776062,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630355000495911,0.4404511749744415,0.4197229146957397,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643894553184509,0.3019590973854065,0.2141673415899276,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353665232658386,0.2670207917690277,0.2569383382797241,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.67516028881073,0.2059069275856018,0.9465087056159972,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528310537338257,0.4650425612926483,0.4650425612926483,1.0,1.0,-2.809534788131714,0.9638118743896484,1.8457229137420648,0.3316546082496643,0.9160893559455872,0.9160893559455872,0.0,164.2821502685547,172.0,39375.91015625,0.0,2048.712158203125,1.0,280.95782470703125,283.49969482421875,292.1527404785156,294.7430725097656,293.1499938964844,293.1499938964844,280.6499938964844,35765.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908848762512207,1.0,0.0,0.0,3.707251787185669,3.707276344299317,9.170594239549246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.59765625,0.0,1596.023193359375,1895.4371337890625,0.0,3485.916748046875,0.9179147481918336,1.0,0.0,3.0,1.0,0.0
12138180,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256137013435364,0.5496862530708313,0.4976724982261657,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572670221328735,0.4412778317928314,0.4207715392112732,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7579952478408813,0.3008775413036346,0.213607057929039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299355864524841,0.2664212584495544,0.2566341459751129,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683714389801025,0.2043955475091934,0.9409453868865968,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542307496070862,0.4646022617816925,0.4646022617816925,1.0,1.0,-2.796980857849121,0.9579082727432252,1.839072704315185,0.3285993933677673,0.9121211767196656,0.9121211767196656,0.0,169.0906219482422,175.0,40309.4609375,0.0,2051.248046875,1.0,280.65777587890625,283.2601623535156,292.1853332519531,294.833251953125,293.1499938964844,293.1499938964844,280.3500061035156,36039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182134866714478,1.0,0.0,0.0,3.706577062606812,3.706601619720459,9.167255257125362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.75341796875,0.0,1597.326904296875,1895.4371337890625,0.0,3572.662109375,0.917945683002472,1.0,0.0,3.0,1.0,0.0
12138240,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256137013435364,0.5496862530708313,0.4976724982261657,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572670221328735,0.4412778317928314,0.4207715392112732,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7579952478408813,0.3008775413036346,0.213607057929039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299355864524841,0.2664212584495544,0.2566341459751129,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683714389801025,0.2043955475091934,0.9409453868865968,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542307496070862,0.4646022617816925,0.4646022617816925,1.0,1.0,-2.796980857849121,0.9579082727432252,1.839072704315185,0.3285993933677673,0.9121211767196656,0.9121211767196656,0.0,169.0906219482422,175.0,40309.4609375,0.0,2051.248046875,1.0,280.65777587890625,283.2601623535156,292.1853332519531,294.833251953125,293.1499938964844,293.1499938964844,280.3500061035156,36039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182134866714478,1.0,0.0,0.0,3.706577062606812,3.706601619720459,9.167255257125362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.75341796875,0.0,1597.326904296875,1895.4371337890625,0.0,3572.662109375,0.917945683002472,1.0,0.0,3.0,1.0,0.0
12138300,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.9202298521995544,0.5466739535331726,0.4951503872871399,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.8548009395599365,0.4416209161281585,0.4212405383586883,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.7551814317703247,0.3002836406230926,0.213293194770813,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7275229096412659,0.266065388917923,0.2564274370670318,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653164029121399,0.2035939395427703,0.9379260540008544,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547109246253967,0.4643821120262146,0.4643821120262146,1.0,1.0,-2.790259838104248,0.9547818303108216,1.8354781866073608,0.3269883394241333,0.9085735082626344,0.9085735082626344,0.0,171.21176147460938,175.0,41160.6015625,0.0,2050.427001953125,1.0,280.3998107910156,283.0753479003906,292.22705078125,294.97833251953125,293.1499938964844,293.1499938964844,280.3500061035156,36195.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248932003974916,1.0,0.0,0.0,3.702415227890015,3.702439785003662,9.146680781668692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.8359375,0.0,1593.7501220703125,1895.4371337890625,0.0,3634.24560546875,0.9170837998390198,1.0,0.0,3.0,1.0,0.0
12138360,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760803222656,0.9148772954940796,0.5435841679573059,0.4924541711807251,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523229956626892,0.4418794810771942,0.4215773344039917,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.7523578405380249,0.2996215224266052,0.2129018753767013,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250778079032898,0.2656471133232116,0.256132036447525,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622567772865295,0.2027383595705032,0.9345706701278688,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550521016120911,0.4642555713653564,0.4642555713653564,1.0,1.0,-2.782567262649536,0.951449453830719,1.831117868423462,0.3253916203975677,0.9055017828941344,0.9055017828941344,0.0,173.2974395751953,178.0,41177.90625,0.0,2047.856201171875,1.0,280.35772705078125,283.0240478515625,292.21905517578125,294.9218139648437,293.1499938964844,293.1499938964844,280.04998779296875,36329.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266903400421144,1.0,0.0,0.0,3.6951498985290527,3.6951744556427,9.110819405577786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.76318359375,0.0,1586.47998046875,1895.4371337890625,0.0,3650.76806640625,0.915580689907074,1.0,0.0,3.0,1.0,0.0
12138420,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053139686584472,0.5373716354370117,0.4871157109737396,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478983640670776,0.442290186882019,0.4221823215484619,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472118139266968,0.2982246577739715,0.212083026766777,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205355167388916,0.2647359371185303,0.2554788589477539,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566047668457031,0.2009738981723785,0.9276105761528016,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.37774658203125,1.0,0.5554815530776978,0.4640024900436401,0.4640024900436401,1.0,1.0,-2.766746282577514,0.94463849067688,1.8221076726913448,0.3221337497234344,0.896274983882904,0.896274983882904,0.0,177.11439514160156,166.0,42020.79296875,0.0,2040.3447265625,1.0,280.0579528808594,282.7955627441406,292.2513122558594,295.00738525390625,293.1499938964844,293.1499938964844,280.3500061035156,36640.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934520661830902,1.0,0.0,0.0,3.6722123622894287,3.672236680984497,8.998060252451978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.0185546875,0.0,1562.84033203125,1895.4371337890625,0.0,3722.50732421875,0.9106580018997192,1.0,0.0,3.0,1.0,0.0
12138480,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053139686584472,0.5373716354370117,0.4871157109737396,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478983640670776,0.442290186882019,0.4221823215484619,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472118139266968,0.2982246577739715,0.212083026766777,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205355167388916,0.2647359371185303,0.2554788589477539,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566047668457031,0.2009738981723785,0.9276105761528016,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.37774658203125,1.0,0.5554815530776978,0.4640024900436401,0.4640024900436401,1.0,1.0,-2.766746282577514,0.94463849067688,1.8221076726913448,0.3221337497234344,0.896274983882904,0.896274983882904,0.0,177.11439514160156,166.0,42020.79296875,0.0,2040.3447265625,1.0,280.0579528808594,282.7955627441406,292.2513122558594,295.00738525390625,293.1499938964844,293.1499938964844,280.3500061035156,36640.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934520661830902,1.0,0.0,0.0,3.6722123622894287,3.672236680984497,8.998060252451978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.0185546875,0.0,1562.84033203125,1895.4371337890625,0.0,3722.50732421875,0.9106580018997192,1.0,0.0,3.0,1.0,0.0
12138540,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064552783966064,0.5335984826087952,0.4829307198524475,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.851948618888855,0.4441034197807312,0.4232966899871826,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.749511182308197,0.2980078756809234,0.2115483433008194,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229008078575134,0.2647422850131988,0.2550457119941711,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578048467636108,0.200001910328865,0.921336591243744,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514539480209351,0.4637494087219238,0.4637494087219238,1.0,1.0,-2.754342794418335,0.9392011165618896,1.815141677856445,0.3193416893482208,0.8924186825752258,0.8924186825752258,0.0,173.60525512695312,154.0,40840.96484375,0.0,2003.955078125,1.0,280.3422546386719,283.0132141113281,292.19537353515625,294.8084411621094,293.1499938964844,293.1499938964844,280.6499938964844,36579.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917671799659729,1.0,0.0,0.0,3.649779558181762,3.649803638458252,8.888460456546454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.52880859375,0.0,1537.258056640625,1895.4371337890625,0.0,3567.65673828125,0.9056374430656432,1.0,0.0,3.0,1.0,0.0
12138600,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064552783966064,0.5335984826087952,0.4829307198524475,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.851948618888855,0.4441034197807312,0.4232966899871826,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.749511182308197,0.2980078756809234,0.2115483433008194,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229008078575134,0.2647422850131988,0.2550457119941711,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578048467636108,0.200001910328865,0.921336591243744,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514539480209351,0.4637494087219238,0.4637494087219238,1.0,1.0,-2.754342794418335,0.9392011165618896,1.815141677856445,0.3193416893482208,0.8924186825752258,0.8924186825752258,0.0,173.60525512695312,154.0,40840.96484375,0.0,2003.955078125,1.0,280.3422546386719,283.0132141113281,292.19537353515625,294.8084411621094,293.1499938964844,293.1499938964844,280.6499938964844,36579.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917671799659729,1.0,0.0,0.0,3.649779558181762,3.649803638458252,8.888460456546454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.52880859375,0.0,1537.258056640625,1895.4371337890625,0.0,3567.65673828125,0.9056374430656432,1.0,0.0,3.0,1.0,0.0
12138660,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9167031049728394,0.5316969156265259,0.4806083738803863,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633939027786255,0.4473354816436767,0.4257242679595947,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583935260772705,0.2990458011627197,0.2118420451879501,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7311787605285645,0.2658241391181946,0.2555129826068878,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.665210485458374,0.2000902146100998,0.9190836548805236,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.76104736328125,1.0,0.5458737015724182,0.4636264741420746,0.4636264741420746,1.0,1.0,-2.7526679039001465,0.9382870197296144,1.814380764961243,0.3186789155006408,0.8915131092071533,0.8915131092071533,0.0,165.1539764404297,142.0,39821.58203125,0.0,1961.6304931640625,1.0,280.6416931152344,283.2564697265625,292.2143859863281,294.7435913085937,293.1499938964844,293.1499938964844,280.95001220703125,36388.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998469114303589,1.0,0.0,0.0,3.6345252990722656,3.634549140930176,8.814317311589548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.50732421875,0.0,1518.9156494140625,1895.4371337890625,0.0,3402.157470703125,0.9021087884902954,1.0,0.0,3.0,1.0,0.0
12138720,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9167031049728394,0.5316969156265259,0.4806083738803863,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633939027786255,0.4473354816436767,0.4257242679595947,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583935260772705,0.2990458011627197,0.2118420451879501,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7311787605285645,0.2658241391181946,0.2555129826068878,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.665210485458374,0.2000902146100998,0.9190836548805236,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.76104736328125,1.0,0.5458737015724182,0.4636264741420746,0.4636264741420746,1.0,1.0,-2.7526679039001465,0.9382870197296144,1.814380764961243,0.3186789155006408,0.8915131092071533,0.8915131092071533,0.0,165.1539764404297,142.0,39821.58203125,0.0,1961.6304931640625,1.0,280.6416931152344,283.2564697265625,292.2143859863281,294.7435913085937,293.1499938964844,293.1499938964844,280.95001220703125,36388.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998469114303589,1.0,0.0,0.0,3.6345252990722656,3.634549140930176,8.814317311589548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.50732421875,0.0,1518.9156494140625,1895.4371337890625,0.0,3402.157470703125,0.9021087884902954,1.0,0.0,3.0,1.0,0.0
12138780,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933263897895813,0.5306344032287598,0.4790958166122436,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800140023231506,0.4513233602046966,0.4288868010044098,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718727588653564,0.3007706105709076,0.2126221358776092,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434173226356506,0.2675517499446869,0.2565783560276031,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770195364952087,0.2008706778287887,0.919853925704956,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397171378135681,0.4635035097599029,0.4635035097599029,1.0,1.0,-2.757788896560669,0.9400802850723268,1.8177086114883425,0.3192321062088012,0.8933877348899841,0.8933877348899841,0.0,154.4803466796875,130.0,38904.8984375,0.0,1919.54296875,1.0,280.94158935546875,283.500244140625,292.2524108886719,294.7211303710937,293.1499938964844,293.1499938964844,281.25,36135.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853678107261658,1.0,0.0,0.0,3.628678560256958,3.628702402114868,8.785981435721624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.107421875,0.0,1510.58349609375,1895.4371337890625,0.0,3266.8623046875,0.9006308317184448,1.0,0.0,3.0,1.0,0.0
12138840,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933263897895813,0.5306344032287598,0.4790958166122436,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800140023231506,0.4513233602046966,0.4288868010044098,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718727588653564,0.3007706105709076,0.2126221358776092,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434173226356506,0.2675517499446869,0.2565783560276031,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770195364952087,0.2008706778287887,0.919853925704956,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397171378135681,0.4635035097599029,0.4635035097599029,1.0,1.0,-2.757788896560669,0.9400802850723268,1.8177086114883425,0.3192321062088012,0.8933877348899841,0.8933877348899841,0.0,154.4803466796875,130.0,38904.8984375,0.0,1919.54296875,1.0,280.94158935546875,283.500244140625,292.2524108886719,294.7211303710937,293.1499938964844,293.1499938964844,281.25,36135.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853678107261658,1.0,0.0,0.0,3.628678560256958,3.628702402114868,8.785981435721624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.107421875,0.0,1510.58349609375,1895.4371337890625,0.0,3266.8623046875,0.9006308317184448,1.0,0.0,3.0,1.0,0.0
12138900,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.943153440952301,0.5302844643592834,0.4784597754478454,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899258971214294,0.4534835517406463,0.4306051135063171,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800442576408386,0.3017842769622803,0.213107019662857,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7508622407913208,0.2685664296150207,0.2572422325611114,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.684270441532135,0.2014281600713729,0.9209651350975036,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365651249885559,0.4634420573711395,0.4634420573711395,1.0,1.0,-2.76180386543274,0.94155353307724,1.820250153541565,0.3197692930698395,0.8958994150161743,0.8958994150161743,0.0,148.76361083984375,130.0,38070.71875,0.0,1898.9154052734373,1.0,281.1981506347656,283.685546875,292.2445983886719,294.61431884765625,293.1499938964844,293.1499938964844,281.25,35983.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768435120582581,1.0,0.0,0.0,3.629486560821533,3.6295104026794434,8.789894536676002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.9248046875,0.0,1510.3424072265625,1895.4371337890625,0.0,3186.99267578125,0.9007415771484376,1.0,0.0,3.0,1.0,0.0
12138960,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541469812393188,0.5300962924957275,0.4780563116073608,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9011507630348206,0.4557738304138183,0.4324909150600433,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7894091606140137,0.3029136061668396,0.213696002960205,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594930529594421,0.269690066576004,0.2580305933952331,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925984621047974,0.2020999044179916,0.9226499795913696,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.17340087890625,1.0,0.5334351062774658,0.4631954431533813,0.4631954431533813,1.0,1.0,-2.767263412475586,0.9432454109191896,1.8240180015563965,0.3201980292797088,0.8980046510696411,0.8980046510696411,0.0,142.80364990234375,118.0,38055.6875,0.0,1879.322998046875,1.0,281.2415466308594,283.7412109375,292.2856750488281,294.7033996582031,293.1499938964844,293.1499938964844,281.54998779296875,35853.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736738562583923,1.0,0.0,0.0,3.633358478546143,3.6333823204040527,8.808659117676143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.1162109375,0.0,1513.640869140625,1895.4371337890625,0.0,3157.27001953125,0.9014813899993896,1.0,0.0,3.0,1.0,0.0
12139020,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.97721529006958,0.5299636721611023,0.4773771166801452,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291820526123048,0.4605545699596405,0.4364070892333984,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108900785446167,0.3053514957427978,0.2149755209684372,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800214290618896,0.2721165716648102,0.2597559690475464,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117278575897217,0.203638881444931,0.9268592000007628,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272282958030701,0.4627021849155426,0.4627021849155426,1.0,1.0,-2.779820680618286,0.9472224116325378,1.832598328590393,0.321292519569397,0.9053248167037964,0.9053248167037964,0.0,130.67930603027344,106.0,37252.75,0.0,1841.4490966796875,1.0,281.5416564941406,283.9784240722656,292.3093566894531,294.6800537109375,293.1499938964844,293.1499938964844,281.25,35566.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636278510093689,1.0,0.0,0.0,3.64877986907959,3.648803949356079,8.883592954589403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.392578125,0.0,1528.56640625,1895.4371337890625,0.0,3063.033447265625,0.9047308564186096,1.0,0.0,3.0,1.0,0.0
12139080,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.97721529006958,0.5299636721611023,0.4773771166801452,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291820526123048,0.4605545699596405,0.4364070892333984,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108900785446167,0.3053514957427978,0.2149755209684372,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800214290618896,0.2721165716648102,0.2597559690475464,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117278575897217,0.203638881444931,0.9268592000007628,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272282958030701,0.4627021849155426,0.4627021849155426,1.0,1.0,-2.779820680618286,0.9472224116325378,1.832598328590393,0.321292519569397,0.9053248167037964,0.9053248167037964,0.0,130.67930603027344,106.0,37252.75,0.0,1841.4490966796875,1.0,281.5416564941406,283.9784240722656,292.3093566894531,294.6800537109375,293.1499938964844,293.1499938964844,281.25,35566.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636278510093689,1.0,0.0,0.0,3.64877986907959,3.648803949356079,8.883592954589403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.392578125,0.0,1528.56640625,1895.4371337890625,0.0,3063.033447265625,0.9047308564186096,1.0,0.0,3.0,1.0,0.0
12139140,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9975029230117798,0.5276997089385986,0.4755715727806091,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597047567367554,0.4640111327171325,0.4396420419216156,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323709964752197,0.3067407011985779,0.2158719003200531,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028465509414673,0.2737410962581634,0.2611166834831238,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305100560188293,0.2045599371194839,0.9299389123916626,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2084045410156,1.0,0.5208321213722229,0.4622089266777038,0.4622089266777038,1.0,1.0,-2.787961721420288,0.9494234323501588,1.8385382890701287,0.3217659592628479,0.9074696898460388,0.9074696898460388,0.0,119.26766204833984,109.0,38413.74609375,0.0,1799.8101806640625,1.0,281.2577819824219,283.76708984375,292.4217834472656,294.93719482421875,293.1499938964844,293.1499938964844,280.95001220703125,35633.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815965056419373,1.0,0.0,0.0,3.6632118225097656,3.663235902786255,8.954004897532286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.60791015625,0.0,1545.162841796875,1895.4371337890625,0.0,3231.54052734375,0.907975733280182,1.0,0.0,3.0,1.0,0.0
12139200,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9975029230117798,0.5276997089385986,0.4755715727806091,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597047567367554,0.4640111327171325,0.4396420419216156,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323709964752197,0.3067407011985779,0.2158719003200531,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028465509414673,0.2737410962581634,0.2611166834831238,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305100560188293,0.2045599371194839,0.9299389123916626,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2084045410156,1.0,0.5208321213722229,0.4622089266777038,0.4622089266777038,1.0,1.0,-2.787961721420288,0.9494234323501588,1.8385382890701287,0.3217659592628479,0.9074696898460388,0.9074696898460388,0.0,119.26766204833984,109.0,38413.74609375,0.0,1799.8101806640625,1.0,281.2577819824219,283.76708984375,292.4217834472656,294.93719482421875,293.1499938964844,293.1499938964844,280.95001220703125,35633.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815965056419373,1.0,0.0,0.0,3.6632118225097656,3.663235902786255,8.954004897532286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.60791015625,0.0,1545.162841796875,1895.4371337890625,0.0,3231.54052734375,0.907975733280182,1.0,0.0,3.0,1.0,0.0
