time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139260,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9987053871154784,0.5220523476600647,0.4709766805171966,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9649870991706848,0.4639137387275696,0.4401799142360687,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.835087239742279,0.3047819435596466,0.214946910738945,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8059000968933105,0.2721009254455566,0.2601672410964966,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7319795489311218,0.2022051662206649,0.9223247170448304,285.0013427734375,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9992370605469,1.0,0.5172654390335083,0.4615420699119568,0.4615420699119568,1.0,1.0,-2.77175521850586,0.9416199922561646,1.8301352262496948,0.3177361786365509,0.9064909815788268,0.9064909815788268,0.0,116.69412994384766,112.0,39281.83984375,0.0,1762.8885498046875,1.0,280.9580993652344,283.51971435546875,292.4349060058594,295.0333557128906,293.1499938964844,293.1499938964844,280.6499938964844,35824.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998538255691528,1.0,0.0,0.0,3.6705539226531982,3.6705782413482666,8.989934485725826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.78173828125,0.0,1554.839111328125,1895.4371337890625,0.0,3402.2216796875,0.9097382426261902,1.0,0.0,3.0,1.0,0.0
12139320,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9987053871154784,0.5220523476600647,0.4709766805171966,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9649870991706848,0.4639137387275696,0.4401799142360687,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.835087239742279,0.3047819435596466,0.214946910738945,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8059000968933105,0.2721009254455566,0.2601672410964966,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7319795489311218,0.2022051662206649,0.9223247170448304,285.0013427734375,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9992370605469,1.0,0.5172654390335083,0.4615420699119568,0.4615420699119568,1.0,1.0,-2.77175521850586,0.9416199922561646,1.8301352262496948,0.3177361786365509,0.9064909815788268,0.9064909815788268,0.0,116.69412994384766,112.0,39281.83984375,0.0,1762.8885498046875,1.0,280.9580993652344,283.51971435546875,292.4349060058594,295.0333557128906,293.1499938964844,293.1499938964844,280.6499938964844,35824.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998538255691528,1.0,0.0,0.0,3.6705539226531982,3.6705782413482666,8.989934485725826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.78173828125,0.0,1554.839111328125,1895.4371337890625,0.0,3402.2216796875,0.9097382426261902,1.0,0.0,3.0,1.0,0.0
12139380,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9939751029014589,0.5160870552062988,0.46585613489151,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9622673988342284,0.4639413058757782,0.4402427971363067,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8314836621284485,0.3030988872051239,0.2137776315212249,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8021913170814514,0.2707002162933349,0.258853405714035,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7277149558067322,0.2000307142734527,0.9126567840576172,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171630859375,284.78643798828125,1.0,0.5148535966873169,0.4608752131462097,0.4608752131462097,1.0,1.0,-2.7510218620300293,0.932038962841034,1.8189828395843504,0.3127166032791137,0.9026289582252502,0.9026289582252502,0.0,117.06930541992188,115.0,40057.546875,0.0,1733.5186767578125,1.0,280.6580810546875,283.27166748046875,292.4184875488281,295.07037353515625,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126527309417723,1.0,0.0,0.0,3.668539047241211,3.6685631275177,8.980067036645778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.96142578125,0.0,1554.46630859375,1895.4371337890625,0.0,3521.20556640625,0.9094540476799012,1.0,0.0,3.0,1.0,0.0
12139440,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9939751029014589,0.5160870552062988,0.46585613489151,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9622673988342284,0.4639413058757782,0.4402427971363067,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8314836621284485,0.3030988872051239,0.2137776315212249,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8021913170814514,0.2707002162933349,0.258853405714035,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7277149558067322,0.2000307142734527,0.9126567840576172,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171630859375,284.78643798828125,1.0,0.5148535966873169,0.4608752131462097,0.4608752131462097,1.0,1.0,-2.7510218620300293,0.932038962841034,1.8189828395843504,0.3127166032791137,0.9026289582252502,0.9026289582252502,0.0,117.06930541992188,115.0,40057.546875,0.0,1733.5186767578125,1.0,280.6580810546875,283.27166748046875,292.4184875488281,295.07037353515625,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126527309417723,1.0,0.0,0.0,3.668539047241211,3.6685631275177,8.980067036645778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.96142578125,0.0,1554.46630859375,1895.4371337890625,0.0,3521.20556640625,0.9094540476799012,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909378290176392,0.5132192969322205,0.4633666276931762,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9601754546165466,0.4639598429203033,0.4403300583362579,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8291875720024109,0.3023062348365783,0.2132617384195327,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998025417327881,0.2700457572937011,0.2582790553569793,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251517176628113,0.1989902108907699,0.9081625938415528,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139757990837097,0.4605417847633362,0.4605417847633362,1.0,1.0,-2.741426706314087,0.927560329437256,1.8138662576675413,0.3103100061416626,0.8990930318832397,0.8990930318832397,0.0,117.60246276855467,115.0,40835.05859375,0.0,1721.7186279296875,1.0,280.4008178710937,283.08404541015625,292.435791015625,295.1854858398437,293.1499938964844,293.1499938964844,280.3500061035156,36230.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198818802833556,1.0,0.0,0.0,3.663746118545532,3.6637701988220215,8.956617421063129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.7421875,0.0,1550.24658203125,1895.4371337890625,0.0,3588.068359375,0.9084505438804626,1.0,0.0,3.0,1.0,0.0
12139560,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.987171471118927,0.5103132128715515,0.4607749581336975,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9572992324829102,0.4639178216457367,0.4403250217437744,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263340592384338,0.3014849424362182,0.2127114683389663,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968282699584961,0.2693686485290527,0.2576742470264435,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221037149429321,0.1979371458292007,0.903611183166504,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132290124893188,0.4605714380741119,0.4605714380741119,1.0,1.0,-2.731448173522949,0.9236283898353576,1.8078197240829468,0.3085393607616424,0.8959850072860718,0.8959850072860718,0.0,118.41793823242188,118.0,40799.21875,0.0,1710.734619140625,1.0,280.3581848144531,283.029052734375,292.4061889648437,295.1023254394531,293.1499938964844,293.1499938964844,280.6499938964844,36366.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218672513961792,1.0,0.0,0.0,3.655756711959839,3.655780792236328,8.917597256186127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.330078125,0.0,1542.328857421875,1895.4371337890625,0.0,3606.38037109375,0.9067913889884948,1.0,0.0,3.0,1.0,0.0
12139620,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.981801211833954,0.5069323778152466,0.4571325778961181,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541829824447632,0.4653864204883575,0.4412800669670105,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228356242179871,0.3011323809623718,0.2122092545032501,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931362986564636,0.2690370678901672,0.2570939660072326,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178615927696228,0.1966902017593383,0.8969650268554688,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124199390411377,0.4606307744979858,0.4606307744979858,1.0,1.0,-2.71891713142395,0.9188154339790344,1.800101637840271,0.306207537651062,0.8945846557617188,0.8945846557617188,0.0,119.54456329345705,121.0,39651.05078125,0.0,1697.5167236328125,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8658447265625,293.1499938964844,293.1499938964844,280.95001220703125,36295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051662087440492,1.0,0.0,0.0,3.643897771835327,3.643921613693237,8.859835247676529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.37646484375,0.0,1528.5989990234375,1895.4371337890625,0.0,3451.691650390625,0.9041256904602052,1.0,0.0,3.0,1.0,0.0
12139680,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.981801211833954,0.5069323778152466,0.4571325778961181,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541829824447632,0.4653864204883575,0.4412800669670105,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228356242179871,0.3011323809623718,0.2122092545032501,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931362986564636,0.2690370678901672,0.2570939660072326,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178615927696228,0.1966902017593383,0.8969650268554688,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124199390411377,0.4606307744979858,0.4606307744979858,1.0,1.0,-2.71891713142395,0.9188154339790344,1.800101637840271,0.306207537651062,0.8945846557617188,0.8945846557617188,0.0,119.54456329345705,121.0,39651.05078125,0.0,1697.5167236328125,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8658447265625,293.1499938964844,293.1499938964844,280.95001220703125,36295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051662087440492,1.0,0.0,0.0,3.643897771835327,3.643921613693237,8.859835247676529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.37646484375,0.0,1528.5989990234375,1895.4371337890625,0.0,3451.691650390625,0.9041256904602052,1.0,0.0,3.0,1.0,0.0
12139740,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795543551445008,0.5053635835647583,0.455452412366867,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547020196914672,0.4682843387126922,0.4437487125396728,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223509788513184,0.3020370006561279,0.2126725763082504,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.792560875415802,0.269777774810791,0.2575973570346832,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164304852485657,0.1964665800333023,0.8950446844100952,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128443241119385,0.4606900811195373,0.4606900811195373,1.0,1.0,-2.7187089920043945,0.9188801050186156,1.7998290061950684,0.3060318529605865,0.8960586786270142,0.8960586786270142,0.0,120.10648345947266,124.0,38639.8671875,0.0,1699.821044921875,1.0,280.9416809082031,283.4759521484375,292.3070678710937,294.7720947265625,293.1499938964844,293.1499938964844,281.25,36104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873416781425476,1.0,0.0,0.0,3.6392643451690674,3.6392881870269775,8.837318432597385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.17724609375,0.0,1522.0374755859375,1895.4371337890625,0.0,3285.338623046875,0.9029680490493774,1.0,0.0,3.0,1.0,0.0
12139800,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795543551445008,0.5053635835647583,0.455452412366867,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547020196914672,0.4682843387126922,0.4437487125396728,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223509788513184,0.3020370006561279,0.2126725763082504,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.792560875415802,0.269777774810791,0.2575973570346832,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164304852485657,0.1964665800333023,0.8950446844100952,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128443241119385,0.4606900811195373,0.4606900811195373,1.0,1.0,-2.7187089920043945,0.9188801050186156,1.7998290061950684,0.3060318529605865,0.8960586786270142,0.8960586786270142,0.0,120.10648345947266,124.0,38639.8671875,0.0,1699.821044921875,1.0,280.9416809082031,283.4759521484375,292.3070678710937,294.7720947265625,293.1499938964844,293.1499938964844,281.25,36104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873416781425476,1.0,0.0,0.0,3.6392643451690674,3.6392881870269775,8.837318432597385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.17724609375,0.0,1522.0374755859375,1895.4371337890625,0.0,3285.338623046875,0.9029680490493774,1.0,0.0,3.0,1.0,0.0
12139860,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779147505760192,0.5045865178108215,0.4546318054199219,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559372663497924,0.4719101190567016,0.4470274448394775,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226074576377869,0.303618460893631,0.2136868983507156,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927765250205994,0.271136611700058,0.2587722539901733,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715909481048584,0.1968883275985717,0.896396279335022,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143661499023438,0.4605606496334076,0.4605606496334076,1.0,1.0,-2.72591233253479,0.9215047955513,1.8044075965881348,0.306784987449646,0.9002426266670227,0.9002426266670227,0.0,120.89342498779295,127.0,37736.0390625,0.0,1714.0887451171875,1.0,281.2416687011719,283.7135314941406,292.322021484375,294.7261047363281,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729458451271057,1.0,0.0,0.0,3.643721580505371,3.643745422363281,8.858978617354296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.576171875,0.0,1525.1505126953125,1895.4371337890625,0.0,3150.442138671875,0.903799533843994,1.0,0.0,3.0,1.0,0.0
12139920,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779147505760192,0.5045865178108215,0.4546318054199219,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559372663497924,0.4719101190567016,0.4470274448394775,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226074576377869,0.303618460893631,0.2136868983507156,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927765250205994,0.271136611700058,0.2587722539901733,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715909481048584,0.1968883275985717,0.896396279335022,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143661499023438,0.4605606496334076,0.4605606496334076,1.0,1.0,-2.72591233253479,0.9215047955513,1.8044075965881348,0.306784987449646,0.9002426266670227,0.9002426266670227,0.0,120.89342498779295,127.0,37736.0390625,0.0,1714.0887451171875,1.0,281.2416687011719,283.7135314941406,292.322021484375,294.7261047363281,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729458451271057,1.0,0.0,0.0,3.643721580505371,3.643745422363281,8.858978617354296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.576171875,0.0,1525.1505126953125,1895.4371337890625,0.0,3150.442138671875,0.903799533843994,1.0,0.0,3.0,1.0,0.0
12139980,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760130047798156,0.5042872428894043,0.4542960524559021,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.956867814064026,0.4759654402732849,0.4507731795310974,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227766752243042,0.3056134879589081,0.2150322496891021,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929149866104126,0.2728762626647949,0.2603621780872345,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154970169067383,0.1977164447307586,0.899846076965332,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167547464370728,0.4604312181472778,0.4604312181472778,1.0,1.0,-2.7376797199249268,0.9259219765663148,1.8117576837539675,0.3083114624023437,0.9071124196052552,0.9071124196052552,0.0,122.12030029296876,130.0,36900.21484375,0.0,1737.2650146484375,1.0,281.541748046875,283.949462890625,292.3353271484375,294.6883850097656,293.1499938964844,293.1499938964844,281.25,35595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613657355308533,1.0,0.0,0.0,3.658068895339966,3.658092975616455,8.928881243264186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.0048828125,0.0,1539.12841796875,1895.4371337890625,0.0,3041.814453125,0.9068281650543212,1.0,0.0,3.0,1.0,0.0
12140040,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760130047798156,0.5042872428894043,0.4542960524559021,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.956867814064026,0.4759654402732849,0.4507731795310974,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227766752243042,0.3056134879589081,0.2150322496891021,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929149866104126,0.2728762626647949,0.2603621780872345,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154970169067383,0.1977164447307586,0.899846076965332,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167547464370728,0.4604312181472778,0.4604312181472778,1.0,1.0,-2.7376797199249268,0.9259219765663148,1.8117576837539675,0.3083114624023437,0.9071124196052552,0.9071124196052552,0.0,122.12030029296876,130.0,36900.21484375,0.0,1737.2650146484375,1.0,281.541748046875,283.949462890625,292.3353271484375,294.6883850097656,293.1499938964844,293.1499938964844,281.25,35595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613657355308533,1.0,0.0,0.0,3.658068895339966,3.658092975616455,8.928881243264186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.0048828125,0.0,1539.12841796875,1895.4371337890625,0.0,3041.814453125,0.9068281650543212,1.0,0.0,3.0,1.0,0.0
12140100,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742506146430968,0.5034626126289368,0.4539876282215118,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.95648992061615,0.4775782525539398,0.4525866210460663,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222494125366211,0.3063168227672577,0.2156930714845657,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923563122749329,0.2735283374786377,0.2611629068851471,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147987484931946,0.1979925632476806,0.9017645120620728,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181535482406616,0.4603664875030517,0.4603664875030517,1.0,1.0,-2.7435553073883057,0.9281194806098938,1.815435767173767,0.3091394305229187,0.9077855348587036,0.9077855348587036,0.0,123.08277893066406,130.0,37872.765625,0.0,1750.536865234375,1.0,281.29833984375,283.7855224609375,292.42901611328125,294.93585205078125,293.1499938964844,293.1499938964844,281.25,35625.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712825775146484,1.0,0.0,0.0,3.6654560565948486,3.665480136871338,8.964979656411742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.5947265625,0.0,1547.6173095703125,1895.4371337890625,0.0,3134.841796875,0.9084479212760924,1.0,0.0,3.0,1.0,0.0
12140160,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704538583755492,0.5019550323486328,0.4529295861721039,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540657997131348,0.4786825776100158,0.4538729190826416,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201427459716797,0.3066219389438629,0.2160608172416687,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901759743690491,0.2738499343395233,0.2616540789604187,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126758694648743,0.197993054986,0.902576982975006,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194612145423889,0.4600858986377716,0.4600858986377716,1.0,1.0,-2.7458438873291016,0.9284801483154296,1.817363739013672,0.3089369833469391,0.908759832382202,0.908759832382202,0.0,124.6429214477539,133.0,38021.9375,0.0,1761.269287109375,1.0,281.2577209472656,283.7362976074219,292.44000244140625,294.9345703125,293.1499938964844,293.1499938964844,280.95001220703125,35674.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785637021064758,1.0,0.0,0.0,3.670987844467163,3.671012163162232,8.992059861157031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.71484375,0.0,1554.19287109375,1895.4371337890625,0.0,3203.11865234375,0.909744143486023,1.0,0.0,3.0,1.0,0.0
12140220,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598531126976012,0.4979782700538635,0.4498073756694793,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463704228401184,0.4800082743167877,0.4555433094501495,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137504458427429,0.306534856557846,0.2162740379571914,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836241126060486,0.2738544046878814,0.2620140612125397,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061225771903992,0.1974035948514938,0.9015675783157348,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216808915138245,0.4595246613025665,0.4595246613025665,1.0,1.0,-2.7435827255249023,0.9264440536499025,1.817138671875,0.3072292804718017,0.9075204730033876,0.9075204730033876,0.0,128.5287322998047,136.0,39032.8046875,0.0,1776.051513671875,1.0,280.9580383300781,283.4986877441406,292.4486694335937,295.0307312011719,293.1499938964844,293.1499938964844,280.6499938964844,35860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968057036399841,1.0,0.0,0.0,3.6768665313720703,3.676890850067138,9.020882885124592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.5625,0.0,1562.2171630859375,1895.4371337890625,0.0,3373.790771484375,0.9111784100532532,1.0,0.0,3.0,1.0,0.0
12140280,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598531126976012,0.4979782700538635,0.4498073756694793,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463704228401184,0.4800082743167877,0.4555433094501495,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137504458427429,0.306534856557846,0.2162740379571914,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836241126060486,0.2738544046878814,0.2620140612125397,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061225771903992,0.1974035948514938,0.9015675783157348,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216808915138245,0.4595246613025665,0.4595246613025665,1.0,1.0,-2.7435827255249023,0.9264440536499025,1.817138671875,0.3072292804718017,0.9075204730033876,0.9075204730033876,0.0,128.5287322998047,136.0,39032.8046875,0.0,1776.051513671875,1.0,280.9580383300781,283.4986877441406,292.4486694335937,295.0307312011719,293.1499938964844,293.1499938964844,280.6499938964844,35860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968057036399841,1.0,0.0,0.0,3.6768665313720703,3.676890850067138,9.020882885124592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.5625,0.0,1562.2171630859375,1895.4371337890625,0.0,3373.790771484375,0.9111784100532532,1.0,0.0,3.0,1.0,0.0
12140340,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473581314086914,0.4933611154556274,0.4459778368473053,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371551275253296,0.4806065857410431,0.4564300775527954,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060678243637085,0.3058901131153106,0.2160385102033615,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316133499146,0.2732903361320495,0.2617779672145843,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982177495956421,0.1962511390447616,0.8978123068809509,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232880711555481,0.4589634537696838,0.4589634537696838,1.0,1.0,-2.734970808029175,0.9219051003456116,1.8130656480789185,0.3043661713600158,0.9035422801971436,0.9035422801971436,0.0,132.7276153564453,139.0,39932.578125,0.0,1782.6912841796875,1.0,280.6580505371094,283.2593078613281,292.4283142089844,295.07177734375,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107121229171752,1.0,0.0,0.0,3.673828125,3.673852443695069,9.005979677567666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.13134765625,0.0,1560.61328125,1895.4371337890625,0.0,3503.211181640625,0.9106575846672058,1.0,0.0,3.0,1.0,0.0
12140400,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473581314086914,0.4933611154556274,0.4459778368473053,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371551275253296,0.4806065857410431,0.4564300775527954,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060678243637085,0.3058901131153106,0.2160385102033615,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316133499146,0.2732903361320495,0.2617779672145843,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982177495956421,0.1962511390447616,0.8978123068809509,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232880711555481,0.4589634537696838,0.4589634537696838,1.0,1.0,-2.734970808029175,0.9219051003456116,1.8130656480789185,0.3043661713600158,0.9035422801971436,0.9035422801971436,0.0,132.7276153564453,139.0,39932.578125,0.0,1782.6912841796875,1.0,280.6580505371094,283.2593078613281,292.4283142089844,295.07177734375,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107121229171752,1.0,0.0,0.0,3.673828125,3.673852443695069,9.005979677567666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.13134765625,0.0,1560.61328125,1895.4371337890625,0.0,3503.211181640625,0.9106575846672058,1.0,0.0,3.0,1.0,0.0
12140460,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345349669456482,0.4884296655654907,0.4418173730373382,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279381632804872,0.4807691276073456,0.4568561315536499,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982104420661926,0.3049488365650177,0.2155613601207733,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685549855232239,0.2723828256130218,0.261175274848938,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901753544807434,0.194751352071762,0.892295241355896,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243535041809082,0.4587327539920807,0.4587327539920807,1.0,1.0,-2.722557783126831,0.916531503200531,1.8060263395309448,0.3014666438102722,0.8968440890312195,0.8968440890312195,0.0,136.8201904296875,142.0,40745.34765625,0.0,1783.0675048828125,1.0,280.35809326171875,283.02178955078125,292.4086608886719,295.1024780273437,293.1499938964844,293.1499938964844,280.6499938964844,36383.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212733507156372,1.0,0.0,0.0,3.660414934158325,3.6604390144348153,8.940338034335582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.74267578125,0.0,1547.6611328125,1895.4371337890625,0.0,3600.905029296875,0.907845675945282,1.0,0.0,3.0,1.0,0.0
12140520,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345349669456482,0.4884296655654907,0.4418173730373382,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279381632804872,0.4807691276073456,0.4568561315536499,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982104420661926,0.3049488365650177,0.2155613601207733,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685549855232239,0.2723828256130218,0.261175274848938,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901753544807434,0.194751352071762,0.892295241355896,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243535041809082,0.4587327539920807,0.4587327539920807,1.0,1.0,-2.722557783126831,0.916531503200531,1.8060263395309448,0.3014666438102722,0.8968440890312195,0.8968440890312195,0.0,136.8201904296875,142.0,40745.34765625,0.0,1783.0675048828125,1.0,280.35809326171875,283.02178955078125,292.4086608886719,295.1024780273437,293.1499938964844,293.1499938964844,280.6499938964844,36383.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212733507156372,1.0,0.0,0.0,3.660414934158325,3.6604390144348153,8.940338034335582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.74267578125,0.0,1547.6611328125,1895.4371337890625,0.0,3600.905029296875,0.907845675945282,1.0,0.0,3.0,1.0,0.0
12140580,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253848791122437,0.4856366813182831,0.4388110339641571,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221535921096802,0.4822972118854522,0.4579524993896484,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930903434753418,0.3051315546035766,0.2154989838600158,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635891437530518,0.2722872197628021,0.260919988155365,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.68441241979599,0.1938557922840118,0.8877812027931213,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253243446350098,0.4585020244121551,0.4585020244121551,1.0,1.0,-2.714444160461426,0.9128967523574828,1.801547288894653,0.2991513311862945,0.8954232335090637,0.8954232335090637,0.0,139.8363037109375,145.0,39638.0859375,0.0,1784.8846435546875,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8598327636719,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056628346443176,1.0,0.0,0.0,3.648161888122559,3.648185968399048,8.880583663994912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.357421875,0.0,1533.4136962890625,1895.4371337890625,0.0,3456.310791015625,0.9050869941711426,1.0,0.0,3.0,1.0,0.0
12140640,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253848791122437,0.4856366813182831,0.4388110339641571,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221535921096802,0.4822972118854522,0.4579524993896484,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930903434753418,0.3051315546035766,0.2154989838600158,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635891437530518,0.2722872197628021,0.260919988155365,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.68441241979599,0.1938557922840118,0.8877812027931213,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253243446350098,0.4585020244121551,0.4585020244121551,1.0,1.0,-2.714444160461426,0.9128967523574828,1.801547288894653,0.2991513311862945,0.8954232335090637,0.8954232335090637,0.0,139.8363037109375,145.0,39638.0859375,0.0,1784.8846435546875,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8598327636719,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056628346443176,1.0,0.0,0.0,3.648161888122559,3.648185968399048,8.880583663994912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.357421875,0.0,1533.4136962890625,1895.4371337890625,0.0,3456.310791015625,0.9050869941711426,1.0,0.0,3.0,1.0,0.0
12140700,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227111339569092,0.4849399626255035,0.4380124509334564,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210013151168824,0.4836154580116272,0.4590487480163574,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.79195636510849,0.3057023882865906,0.2158108353614807,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623963356018066,0.2726273834705353,0.2611538171768188,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.682823896408081,0.1937518119812011,0.8869714736938477,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260204672813416,0.4583866596221924,0.4583866596221924,1.0,1.0,-2.714479684829712,0.9126944541931152,1.8017851114273071,0.2987090051174164,0.8963606953620911,0.8963606953620911,0.0,140.86366271972656,145.0,38728.70703125,0.0,1789.6964111328125,1.0,280.898681640625,283.4193725585937,292.26837158203125,294.69989013671875,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944479823112488,1.0,0.0,0.0,3.6444709300994873,3.6444947719573975,8.862622848937463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.0498046875,0.0,1528.55615234375,1895.4371337890625,0.0,3351.7783203125,0.9042336344718932,1.0,0.0,3.0,1.0,0.0
12140760,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209975004196168,0.4845479130744934,0.4376184046268463,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.920728325843811,0.4852048456668854,0.4604856073856354,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915630340576172,0.3065186142921448,0.2163387387990951,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618721127510071,0.2731776535511017,0.2616270184516907,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819357872009277,0.1938495934009552,0.8871778249740601,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269144773483276,0.4583404958248138,0.4583404958248138,1.0,1.0,-2.717179775238037,0.913676619529724,1.8035032749176023,0.2988623678684234,0.8968891501426697,0.8968891501426697,0.0,141.67466735839844,148.0,38648.81640625,0.0,1797.51171875,1.0,280.9418334960937,283.473876953125,292.2903747558594,294.7579650878906,293.1499938964844,293.1499938964844,281.25,36111.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886465430259705,1.0,0.0,0.0,3.643275260925293,3.643299102783203,8.85680833562219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.91796875,0.0,1526.52978515625,1895.4371337890625,0.0,3297.5478515625,0.9038697481155396,1.0,0.0,3.0,1.0,0.0
12140820,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181974530220032,0.4842052757740021,0.4372229278087616,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207817316055298,0.4888091683387756,0.4637803137302398,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913708090782166,0.3085626065731048,0.2176999002695083,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775134086609,0.2746438980102539,0.2629419267177582,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808527112007141,0.1944208145141601,0.8894068598747253,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.529197096824646,0.4582481980323791,0.4582481980323791,1.0,1.0,-2.726553201675415,0.9172234535217284,1.8093297481536863,0.2998959124088287,0.901069402694702,0.901069402694702,0.0,143.30491638183594,151.0,37758.05078125,0.0,1819.2376708984373,1.0,281.24169921875,283.71240234375,292.2961730957031,294.7035217285156,293.1499938964844,293.1499938964844,280.95001220703125,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748356103897095,1.0,0.0,0.0,3.647549629211426,3.647573709487915,8.877602795109851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.1796875,0.0,1529.4345703125,1895.4371337890625,0.0,3168.1650390625,0.9046595096588136,1.0,0.0,3.0,1.0,0.0
12140880,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181974530220032,0.4842052757740021,0.4372229278087616,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207817316055298,0.4888091683387756,0.4637803137302398,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913708090782166,0.3085626065731048,0.2176999002695083,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775134086609,0.2746438980102539,0.2629419267177582,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808527112007141,0.1944208145141601,0.8894068598747253,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.529197096824646,0.4582481980323791,0.4582481980323791,1.0,1.0,-2.726553201675415,0.9172234535217284,1.8093297481536863,0.2998959124088287,0.901069402694702,0.901069402694702,0.0,143.30491638183594,151.0,37758.05078125,0.0,1819.2376708984373,1.0,281.24169921875,283.71240234375,292.2961730957031,294.7035217285156,293.1499938964844,293.1499938964844,280.95001220703125,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748356103897095,1.0,0.0,0.0,3.647549629211426,3.647573709487915,8.877602795109851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.1796875,0.0,1529.4345703125,1895.4371337890625,0.0,3168.1650390625,0.9046595096588136,1.0,0.0,3.0,1.0,0.0
12140940,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9128026366233826,0.4819917976856231,0.4359332621097564,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184275269508362,0.4911427795886993,0.4665191769599914,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893716096878052,0.3097180426120758,0.2188225835561752,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970728874207,0.2754321694374084,0.2640498876571655,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783706545829773,0.1945486664772033,0.89139324426651,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317485928535461,0.458155870437622,0.458155870437622,1.0,1.0,-2.733372449874878,0.9197447299957277,1.8136276006698608,0.3006531000137329,0.9000495076179504,0.9000495076179504,0.0,145.94293212890625,154.0,38821.08203125,0.0,1841.8858642578125,1.0,280.95782470703125,283.5028381347656,292.3960266113281,294.94097900390625,293.1499938964844,293.1499938964844,280.6499938964844,35958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902893662452698,1.0,0.0,0.0,3.649910688400269,3.649934768676758,8.88909937657445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.97509765625,0.0,1532.761962890625,1895.4371337890625,0.0,3312.91357421875,0.905221700668335,1.0,0.0,3.0,1.0,0.0
12141000,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9128026366233826,0.4819917976856231,0.4359332621097564,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184275269508362,0.4911427795886993,0.4665191769599914,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893716096878052,0.3097180426120758,0.2188225835561752,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970728874207,0.2754321694374084,0.2640498876571655,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783706545829773,0.1945486664772033,0.89139324426651,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317485928535461,0.458155870437622,0.458155870437622,1.0,1.0,-2.733372449874878,0.9197447299957277,1.8136276006698608,0.3006531000137329,0.9000495076179504,0.9000495076179504,0.0,145.94293212890625,154.0,38821.08203125,0.0,1841.8858642578125,1.0,280.95782470703125,283.5028381347656,292.3960266113281,294.94097900390625,293.1499938964844,293.1499938964844,280.6499938964844,35958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902893662452698,1.0,0.0,0.0,3.649910688400269,3.649934768676758,8.88909937657445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.97509765625,0.0,1532.761962890625,1895.4371337890625,0.0,3312.91357421875,0.905221700668335,1.0,0.0,3.0,1.0,0.0
12141060,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039289355278016,0.4782198965549469,0.432977944612503,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.912434995174408,0.4921118021011352,0.4678482115268707,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.784395158290863,0.3098341822624206,0.2191683948040008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536756515503,0.2753001153469085,0.264270931482315,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732005476951599,0.1938836723566055,0.889972984790802,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338314175605774,0.4576825201511383,0.4576825201511383,1.0,1.0,-2.730399370193481,0.9176433682441713,1.812756061553955,0.2989296019077301,0.8961788415908813,0.8961788415908813,0.0,149.80160522460938,157.0,39775.2578125,0.0,1855.31201171875,1.0,280.65826416015625,283.2698059082031,292.4007568359375,295.0298156738281,293.1499938964844,293.1499938964844,280.95001220703125,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073654413223268,1.0,0.0,0.0,3.644674062728882,3.644698143005371,8.863611355991452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.775390625,0.0,1528.4508056640625,1895.4371337890625,0.0,3472.137939453125,0.904180645942688,1.0,0.0,3.0,1.0,0.0
