time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141120,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039289355278016,0.4782198965549469,0.432977944612503,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.912434995174408,0.4921118021011352,0.4678482115268707,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.784395158290863,0.3098341822624206,0.2191683948040008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536756515503,0.2753001153469085,0.264270931482315,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732005476951599,0.1938836723566055,0.889972984790802,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338314175605774,0.4576825201511383,0.4576825201511383,1.0,1.0,-2.730399370193481,0.9176433682441713,1.812756061553955,0.2989296019077301,0.8961788415908813,0.8961788415908813,0.0,149.80160522460938,157.0,39775.2578125,0.0,1855.31201171875,1.0,280.65826416015625,283.2698059082031,292.4007568359375,295.0298156738281,293.1499938964844,293.1499938964844,280.95001220703125,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073654413223268,1.0,0.0,0.0,3.644674062728882,3.644698143005371,8.863611355991452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.775390625,0.0,1528.4508056640625,1895.4371337890625,0.0,3472.137939453125,0.904180645942688,1.0,0.0,3.0,1.0,0.0
12141180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972078561782837,0.4761372804641723,0.4306791722774505,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080501198768616,0.4940767884254455,0.4694182574748993,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806074619293213,0.3107308745384216,0.2196506559848785,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508059144020081,0.2756752967834472,0.2645185589790344,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688557267189026,0.1935169547796249,0.8881349563598633,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356733798980713,0.4572091996669769,0.4572091996669769,1.0,1.0,-2.728182315826416,0.9158320426940918,1.812350273132324,0.2971290349960327,0.8975381255149841,0.8975381255149841,0.0,153.0699462890625,160.0,38758.8515625,0.0,1867.1328125,1.0,280.942138671875,283.482421875,292.2880859375,294.7873229980469,293.1499938964844,293.1499938964844,281.25,36037.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957340121269226,1.0,0.0,0.0,3.642397403717041,3.642421245574951,8.852540531734121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.470703125,0.0,1525.0064697265625,1895.4371337890625,0.0,3363.78759765625,0.903615653514862,1.0,0.0,3.0,1.0,0.0
12141240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972078561782837,0.4761372804641723,0.4306791722774505,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080501198768616,0.4940767884254455,0.4694182574748993,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806074619293213,0.3107308745384216,0.2196506559848785,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508059144020081,0.2756752967834472,0.2645185589790344,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688557267189026,0.1935169547796249,0.8881349563598633,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356733798980713,0.4572091996669769,0.4572091996669769,1.0,1.0,-2.728182315826416,0.9158320426940918,1.812350273132324,0.2971290349960327,0.8975381255149841,0.8975381255149841,0.0,153.0699462890625,160.0,38758.8515625,0.0,1867.1328125,1.0,280.942138671875,283.482421875,292.2880859375,294.7873229980469,293.1499938964844,293.1499938964844,281.25,36037.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957340121269226,1.0,0.0,0.0,3.642397403717041,3.642421245574951,8.852540531734121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.470703125,0.0,1525.0064697265625,1895.4371337890625,0.0,3363.78759765625,0.903615653514862,1.0,0.0,3.0,1.0,0.0
12141300,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.895176351070404,0.4757300019264221,0.4301583766937256,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.907160758972168,0.4955516159534454,0.470680296421051,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798144817352295,0.3115914165973663,0.2201797664165496,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498897314071655,0.276189386844635,0.2649364471435547,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676406264305115,0.193604901432991,0.888298511505127,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367363691329956,0.4569725394248962,0.4569725394248962,1.0,1.0,-2.7304036617279053,0.9162358045578004,1.814167737960816,0.296814888715744,0.8998516798019409,0.8998516798019409,0.0,154.27261352539062,160.0,37880.19921875,0.0,1876.146728515625,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6224975585937,293.1499938964844,293.1499938964844,281.25,35923.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856058716773987,1.0,0.0,0.0,3.644055604934693,3.6440796852111816,8.860603202265338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.2265625,0.0,1525.9942626953125,1895.4371337890625,0.0,3269.0908203125,0.9039466977119446,1.0,0.0,3.0,1.0,0.0
12141360,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938674330711365,0.4756039381027221,0.4300140738487243,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069709777832032,0.4972734749317169,0.4722571074962616,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.779642641544342,0.3126693367958069,0.220902606844902,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495174407958984,0.2768882513046264,0.265565812587738,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669924259185791,0.193862497806549,0.8893113136291504,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379538536071777,0.4568553268909454,0.4568553268909454,1.0,1.0,-2.7349636554718018,0.9177904725074768,1.8171732425689693,0.2971424460411072,0.901749074459076,0.901749074459076,0.0,155.2595977783203,163.0,37830.15234375,0.0,1887.7779541015625,1.0,281.2418212890625,283.7169494628906,292.2559814453125,294.67529296875,293.1499938964844,293.1499938964844,280.95001220703125,35822.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805482387542725,1.0,0.0,0.0,3.648294925689697,3.648318767547608,8.881231110535737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.220703125,0.0,1529.9425048828125,1895.4371337890625,0.0,3221.71826171875,0.9047927856445312,1.0,0.0,3.0,1.0,0.0
12141420,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.889278769493103,0.4734609425067901,0.4287529289722442,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.904788374900818,0.4993869066238403,0.4747684001922607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778154611587524,0.3138763010501861,0.2220471203327179,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156188011169,0.277555912733078,0.2665440738201141,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645662188529968,0.1938769817352295,0.8907163739204407,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404390692710876,0.4566209316253662,0.4566209316253662,1.0,1.0,-2.7407145500183105,0.9195843935012816,1.8211302757263184,0.2974444329738617,0.900747299194336,0.900747299194336,0.0,158.05917358398438,166.0,38877.46484375,0.0,1909.75341796875,1.0,280.95782470703125,283.50543212890625,292.3472900390625,294.8966369628906,293.1499938964844,293.1499938964844,280.6499938964844,35933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940517902374268,1.0,0.0,0.0,3.651625394821167,3.651649475097656,8.897453653844423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.70166015625,0.0,1534.4783935546875,1895.4371337890625,0.0,3348.077880859375,0.9055854082107544,1.0,0.0,3.0,1.0,0.0
12141480,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.889278769493103,0.4734609425067901,0.4287529289722442,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.904788374900818,0.4993869066238403,0.4747684001922607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778154611587524,0.3138763010501861,0.2220471203327179,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156188011169,0.277555912733078,0.2665440738201141,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645662188529968,0.1938769817352295,0.8907163739204407,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404390692710876,0.4566209316253662,0.4566209316253662,1.0,1.0,-2.7407145500183105,0.9195843935012816,1.8211302757263184,0.2974444329738617,0.900747299194336,0.900747299194336,0.0,158.05917358398438,166.0,38877.46484375,0.0,1909.75341796875,1.0,280.95782470703125,283.50543212890625,292.3472900390625,294.8966369628906,293.1499938964844,293.1499938964844,280.6499938964844,35933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940517902374268,1.0,0.0,0.0,3.651625394821167,3.651649475097656,8.897453653844423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.70166015625,0.0,1534.4783935546875,1895.4371337890625,0.0,3348.077880859375,0.9055854082107544,1.0,0.0,3.0,1.0,0.0
12141540,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818287253379822,0.469840943813324,0.4259208440780639,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999522924423218,0.5001983046531677,0.4759387671947479,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735836505889893,0.314111053943634,0.222466379404068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434128522872925,0.2773639559745788,0.2666977345943451,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600301861763,0.1931666284799575,0.8890312314033508,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.542456865310669,0.4563865065574646,0.4563865065574646,1.0,1.0,-2.7373878955841064,0.9178063869476318,1.819581389427185,0.2961887717247009,0.8968875408172607,0.8968875408172607,0.0,161.92770385742188,169.0,39824.58203125,0.0,1922.6383056640625,1.0,280.6582336425781,283.2714233398437,292.35211181640625,294.9835510253906,293.1499938964844,293.1499938964844,280.95001220703125,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100987315177916,1.0,0.0,0.0,3.6469924449920654,3.647016525268554,8.874891364030191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.73095703125,0.0,1530.90625,1895.4371337890625,0.0,3497.520263671875,0.904686689376831,1.0,0.0,3.0,1.0,0.0
12141600,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818287253379822,0.469840943813324,0.4259208440780639,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999522924423218,0.5001983046531677,0.4759387671947479,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735836505889893,0.314111053943634,0.222466379404068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434128522872925,0.2773639559745788,0.2666977345943451,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600301861763,0.1931666284799575,0.8890312314033508,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.542456865310669,0.4563865065574646,0.4563865065574646,1.0,1.0,-2.7373878955841064,0.9178063869476318,1.819581389427185,0.2961887717247009,0.8968875408172607,0.8968875408172607,0.0,161.92770385742188,169.0,39824.58203125,0.0,1922.6383056640625,1.0,280.6582336425781,283.2714233398437,292.35211181640625,294.9835510253906,293.1499938964844,293.1499938964844,280.95001220703125,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100987315177916,1.0,0.0,0.0,3.6469924449920654,3.647016525268554,8.874891364030191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.73095703125,0.0,1530.90625,1895.4371337890625,0.0,3497.520263671875,0.904686689376831,1.0,0.0,3.0,1.0,0.0
12141660,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759796619415283,0.46790611743927,0.4237558841705322,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.896425724029541,0.5020644068717957,0.4773985147476196,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705005407333374,0.3151751458644867,0.2230556309223175,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402349710464478,0.2777178287506103,0.2669153809547424,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562964916229248,0.1927904486656189,0.887111485004425,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.544254720211029,0.4560237228870392,0.4560237228870392,1.0,1.0,-2.735193014144897,0.916229784488678,1.8189631700515747,0.2947123050689697,0.8982509970664978,0.8982509970664978,0.0,165.15928649902344,172.0,38801.73828125,0.0,1934.30029296875,1.0,280.942138671875,283.4834289550781,292.2393798828125,294.7408752441406,293.1499938964844,293.1499938964844,281.25,36028.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981515765190125,1.0,0.0,0.0,3.645066499710083,3.645090579986572,8.865520157996798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.71044921875,0.0,1527.8990478515625,1895.4371337890625,0.0,3386.348388671875,0.9042053818702698,1.0,0.0,3.0,1.0,0.0
12141720,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759796619415283,0.46790611743927,0.4237558841705322,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.896425724029541,0.5020644068717957,0.4773985147476196,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705005407333374,0.3151751458644867,0.2230556309223175,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402349710464478,0.2777178287506103,0.2669153809547424,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562964916229248,0.1927904486656189,0.887111485004425,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.544254720211029,0.4560237228870392,0.4560237228870392,1.0,1.0,-2.735193014144897,0.916229784488678,1.8189631700515747,0.2947123050689697,0.8982509970664978,0.8982509970664978,0.0,165.15928649902344,172.0,38801.73828125,0.0,1934.30029296875,1.0,280.942138671875,283.4834289550781,292.2393798828125,294.7408752441406,293.1499938964844,293.1499938964844,281.25,36028.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981515765190125,1.0,0.0,0.0,3.645066499710083,3.645090579986572,8.865520157996798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.71044921875,0.0,1527.8990478515625,1895.4371337890625,0.0,3386.348388671875,0.9042053818702698,1.0,0.0,3.0,1.0,0.0
12141780,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731953501701355,0.4675107300281524,0.4232141673564911,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957154154777527,0.5052319169044495,0.4801909029483795,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699991464614868,0.3173214793205261,0.2244435548782348,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536401748657,0.2789266705513,0.2679542601108551,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547884941101074,0.1931430250406265,0.8882948756217957,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465109944343567,0.4556609392166137,0.4556609392166137,1.0,1.0,-2.742228746414185,0.9182655811309814,1.8239631652832031,0.29485684633255,0.9024593234062196,0.9024593234062196,0.0,167.30918884277344,175.0,37869.37109375,0.0,1955.37109375,1.0,281.2417297363281,283.7174987792969,292.2057189941406,294.6273193359375,293.1499938964844,293.1499938964844,280.95001220703125,35817.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882939338684082,1.0,0.0,0.0,3.651134729385376,3.651158571243286,8.895062251212948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.80859375,0.0,1533.0682373046875,1895.4371337890625,0.0,3244.1201171875,0.90542471408844,1.0,0.0,3.0,1.0,0.0
12141840,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731953501701355,0.4675107300281524,0.4232141673564911,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957154154777527,0.5052319169044495,0.4801909029483795,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699991464614868,0.3173214793205261,0.2244435548782348,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536401748657,0.2789266705513,0.2679542601108551,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547884941101074,0.1931430250406265,0.8882948756217957,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465109944343567,0.4556609392166137,0.4556609392166137,1.0,1.0,-2.742228746414185,0.9182655811309814,1.8239631652832031,0.29485684633255,0.9024593234062196,0.9024593234062196,0.0,167.30918884277344,175.0,37869.37109375,0.0,1955.37109375,1.0,281.2417297363281,283.7174987792969,292.2057189941406,294.6273193359375,293.1499938964844,293.1499938964844,280.95001220703125,35817.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882939338684082,1.0,0.0,0.0,3.651134729385376,3.651158571243286,8.895062251212948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.80859375,0.0,1533.0682373046875,1895.4371337890625,0.0,3244.1201171875,0.90542471408844,1.0,0.0,3.0,1.0,0.0
12141900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718245625495911,0.4668233394622803,0.422979861497879,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954112529754639,0.5065252780914307,0.4816911816596985,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.769834041595459,0.3182144165039062,0.2252236604690551,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388431429862976,0.279404729604721,0.2685777246952057,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541745066642761,0.1932728141546249,0.889470636844635,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.2302551269531,285.0155029296875,1.0,0.547795832157135,0.4554795324802398,0.4554795324802398,1.0,1.0,-2.746853828430176,0.919707715511322,1.8271461725234983,0.2952083051204681,0.9018048048019408,0.9018048048019408,0.0,168.44985961914062,175.0,38800.578125,0.0,1967.992919921875,1.0,280.9985656738281,283.55426025390625,292.2886657714844,294.8578186035156,293.1499938964844,293.1499938964844,280.95001220703125,35867.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890823245048523,1.0,0.0,0.0,3.6539108753204346,3.653934955596924,8.908594963941141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.50439453125,0.0,1536.5281982421875,1895.4371337890625,0.0,3317.90576171875,0.9060248136520386,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692941069602966,0.4655285179615021,0.4220875203609466,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940389752388,0.5073361992835999,0.4826913177967071,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687366604804993,0.318750649690628,0.2257397323846817,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376384139060974,0.2795855700969696,0.2689240872859955,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528100371360779,0.1931744962930679,0.8897545337677002,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489883422851562,0.4553010761737823,0.4553010761737823,1.0,1.0,-2.748366117477417,0.919930636882782,1.8284354209899905,0.2950502932071686,0.9014536142349244,0.9014536142349244,0.0,170.0743865966797,178.0,38918.1171875,0.0,1977.9912109375,1.0,280.9576416015625,283.5057983398437,292.2945251464844,294.8462829589844,293.1499938964844,293.1499938964844,280.6499938964844,35930.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896497905254364,1.0,0.0,0.0,3.6545565128326416,3.654580593109131,8.911743520911841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.84326171875,0.0,1537.7266845703125,1895.4371337890625,0.0,3370.91796875,0.9062395095825196,1.0,0.0,3.0,1.0,0.0
12142020,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628166913986206,0.4620795547962188,0.4194032251834869,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898553252220154,0.5081318020820618,0.4838453233242035,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652749419212341,0.3192155063152313,0.2263155132532119,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340987920761108,0.2793791890144348,0.269062727689743,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.648945689201355,0.1924886256456375,0.8881611824035645,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510134100914001,0.4549441635608673,0.4549441635608673,1.0,1.0,-2.7454774379730225,0.9180590510368348,1.8274184465408323,0.2936942875385284,0.8975932598114014,0.8975932598114014,0.0,173.9129180908203,181.0,39867.11328125,0.0,1991.3900146484373,1.0,280.658203125,283.27203369140625,292.2964782714844,294.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36142.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126361608505248,1.0,0.0,0.0,3.6499977111816406,3.650021553039551,8.889522860044963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.47998046875,0.0,1534.2330322265625,1895.4371337890625,0.0,3521.052001953125,0.9053572416305542,1.0,0.0,3.0,1.0,0.0
12142080,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628166913986206,0.4620795547962188,0.4194032251834869,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898553252220154,0.5081318020820618,0.4838453233242035,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652749419212341,0.3192155063152313,0.2263155132532119,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340987920761108,0.2793791890144348,0.269062727689743,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.648945689201355,0.1924886256456375,0.8881611824035645,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510134100914001,0.4549441635608673,0.4549441635608673,1.0,1.0,-2.7454774379730225,0.9180590510368348,1.8274184465408323,0.2936942875385284,0.8975932598114014,0.8975932598114014,0.0,173.9129180908203,181.0,39867.11328125,0.0,1991.3900146484373,1.0,280.658203125,283.27203369140625,292.2964782714844,294.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36142.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126361608505248,1.0,0.0,0.0,3.6499977111816406,3.650021553039551,8.889522860044963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.47998046875,0.0,1534.2330322265625,1895.4371337890625,0.0,3521.052001953125,0.9053572416305542,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577629923820496,0.4602900743484497,0.4173730611801147,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868221640586853,0.5099998116493225,0.4853004217147827,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628338932991028,0.3205299079418182,0.2270744889974594,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417196273804,0.2797260582447052,0.2692694067955017,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457550525665283,0.1921396851539611,0.8863544464111328,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528305768966675,0.4545872211456299,0.4545872211456299,1.0,1.0,-2.7437658309936523,0.9166638851165771,1.8271019458770752,0.2923851311206817,0.8989546298980713,0.8989546298980713,0.0,177.1209716796875,184.0,38843.29296875,0.0,2003.693359375,1.0,280.9421691894531,283.48406982421875,292.1809387207031,294.6849975585937,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900799572467804,1.0,0.0,0.0,3.648107528686523,3.6481313705444336,8.880318205228832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6181640625,0.0,1531.2703857421875,1895.4371337890625,0.0,3411.03662109375,0.9048847556114196,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577629923820496,0.4602900743484497,0.4173730611801147,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868221640586853,0.5099998116493225,0.4853004217147827,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628338932991028,0.3205299079418182,0.2270744889974594,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417196273804,0.2797260582447052,0.2692694067955017,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457550525665283,0.1921396851539611,0.8863544464111328,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528305768966675,0.4545872211456299,0.4545872211456299,1.0,1.0,-2.7437658309936523,0.9166638851165771,1.8271019458770752,0.2923851311206817,0.8989546298980713,0.8989546298980713,0.0,177.1209716796875,184.0,38843.29296875,0.0,2003.693359375,1.0,280.9421691894531,283.48406982421875,292.1809387207031,294.6849975585937,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900799572467804,1.0,0.0,0.0,3.648107528686523,3.6481313705444336,8.880318205228832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6181640625,0.0,1531.2703857421875,1895.4371337890625,0.0,3411.03662109375,0.9048847556114196,1.0,0.0,3.0,1.0,0.0
12142260,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554350733757019,0.4600285589694977,0.4169506430625915,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863409161567688,0.5131456851959229,0.4880802631378174,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627151012420654,0.3229129314422607,0.2286301255226135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305652499198914,0.2809385955333709,0.2703080475330353,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445275545120239,0.1925173252820968,0.8876479268074036,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551087260246277,0.4543341398239136,0.4543341398239136,1.0,1.0,-2.7512636184692383,0.919083058834076,1.8321805000305176,0.292917400598526,0.9031580090522766,0.9031580090522766,0.0,179.26600646972656,187.0,37909.5234375,0.0,2025.712890625,1.0,281.24176025390625,283.7181091308594,292.1444091796875,294.5684509277344,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885671854019165,1.0,0.0,0.0,3.654161214828491,3.654185295104981,8.909815392144083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.052734375,0.0,1536.4423828125,1895.4371337890625,0.0,3269.708984375,0.906102180480957,1.0,0.0,3.0,1.0,0.0
12142320,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554350733757019,0.4600285589694977,0.4169506430625915,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863409161567688,0.5131456851959229,0.4880802631378174,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627151012420654,0.3229129314422607,0.2286301255226135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305652499198914,0.2809385955333709,0.2703080475330353,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445275545120239,0.1925173252820968,0.8876479268074036,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551087260246277,0.4543341398239136,0.4543341398239136,1.0,1.0,-2.7512636184692383,0.919083058834076,1.8321805000305176,0.292917400598526,0.9031580090522766,0.9031580090522766,0.0,179.26600646972656,187.0,37909.5234375,0.0,2025.712890625,1.0,281.24176025390625,283.7181091308594,292.1444091796875,294.5684509277344,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885671854019165,1.0,0.0,0.0,3.654161214828491,3.654185295104981,8.909815392144083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.052734375,0.0,1536.4423828125,1895.4371337890625,0.0,3269.708984375,0.906102180480957,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520917296409607,0.4582026898860931,0.4159551560878753,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849227428436279,0.515169084072113,0.4905166327953338,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618622183799744,0.3245422840118408,0.2300701886415481,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291995882987976,0.2815990149974823,0.271279901266098,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428783535957336,0.1925719976425171,0.8892086148262024,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576028823852539,0.4540810286998749,0.4540810286998749,1.0,1.0,-2.757778644561768,0.9210999608039856,1.8366786241531368,0.2935081720352173,0.9021472334861756,0.9021472334861756,0.0,182.041015625,190.0,38959.8359375,0.0,2049.20751953125,1.0,280.9577941894531,283.5066223144531,292.2303466796875,294.7845153808594,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992891907691956,1.0,0.0,0.0,3.657563447952272,3.65758752822876,8.926414238885627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.92333984375,0.0,1541.0838623046875,1895.4371337890625,0.0,3396.95751953125,0.9069124460220336,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520917296409607,0.4582026898860931,0.4159551560878753,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849227428436279,0.515169084072113,0.4905166327953338,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618622183799744,0.3245422840118408,0.2300701886415481,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291995882987976,0.2815990149974823,0.271279901266098,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428783535957336,0.1925719976425171,0.8892086148262024,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576028823852539,0.4540810286998749,0.4540810286998749,1.0,1.0,-2.757778644561768,0.9210999608039856,1.8366786241531368,0.2935081720352173,0.9021472334861756,0.9021472334861756,0.0,182.041015625,190.0,38959.8359375,0.0,2049.20751953125,1.0,280.9577941894531,283.5066223144531,292.2303466796875,294.7845153808594,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992891907691956,1.0,0.0,0.0,3.657563447952272,3.65758752822876,8.926414238885627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.92333984375,0.0,1541.0838623046875,1895.4371337890625,0.0,3396.95751953125,0.9069124460220336,1.0,0.0,3.0,1.0,0.0
12142500,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495017290115356,0.4566902816295624,0.4148645997047424,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832968473434448,0.5156465768814087,0.4912157654762268,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.760638952255249,0.3249685168266296,0.2305164039134979,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278180122375488,0.2815892994403839,0.2714580595493316,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413957476615906,0.1923258155584335,0.8888923525810242,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587011575698853,0.4539544582366943,0.4539544582366943,1.0,1.0,-2.7576823234558105,0.9207937717437744,1.836888551712036,0.2932364046573639,0.8999990224838257,0.8999990224838257,0.0,183.85679626464844,190.0,39853.76171875,0.0,2057.588134765625,1.0,280.7010192871094,283.32489013671875,292.261962890625,294.93585205078125,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100500345230104,1.0,0.0,0.0,3.656576156616211,3.6566002368927,8.921595622268796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.31689453125,0.0,1540.810546875,1895.4371337890625,0.0,3497.06787109375,0.9067280292510986,1.0,0.0,3.0,1.0,0.0
12142560,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464341759681702,0.4549210667610168,0.4134200513362884,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811710476875305,0.5158568620681763,0.4915745258331299,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589771151542664,0.3251993358135223,0.2307802438735962,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260339260101318,0.2813898026943207,0.2714168727397918,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395257115364075,0.1919106245040893,0.8877227306365967,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596423149108887,0.4537418186664581,0.4537418186664581,1.0,1.0,-2.7552425861358643,0.9193992614746094,1.8358433246612549,0.2924009263515472,0.8982773423194885,0.8982773423194885,0.0,185.8826141357422,178.0,39911.39453125,0.0,2063.1669921875,1.0,280.6580810546875,283.2726135253906,292.2300720214844,294.8664855957031,293.1499938964844,293.1499938964844,280.95001220703125,36142.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155252575874328,1.0,0.0,0.0,3.653002977371216,3.653027057647705,8.904167998480261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.80712890625,0.0,1537.5806884765625,1895.4371337890625,0.0,3547.806640625,0.9060295224189758,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479350209236145,0.4532880783081054,0.4112975001335144,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850788474082947,0.5176429748535156,0.4926976561546325,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624431848526001,0.3267395198345184,0.2315070480108261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284067273139954,0.2817519307136535,0.2713859379291534,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915992796421051,0.8848984241485596,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569642186164856,0.4533165693283081,0.4533165693283081,1.0,1.0,-2.751477003097534,0.9170344471931458,1.8344426155090328,0.2907809317111969,0.8996016383171082,0.8996016383171082,0.0,182.8546142578125,166.0,38860.28125,0.0,2042.892578125,1.0,280.94219970703125,283.4832763671875,292.1116638183594,294.6172790527344,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037302732467652,1.0,0.0,0.0,3.6510627269744873,3.651086807250977,8.894711527318577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.4365234375,0.0,1534.5721435546875,1895.4371337890625,0.0,3438.33056640625,0.9055466651916504,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479350209236145,0.4532880783081054,0.4112975001335144,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850788474082947,0.5176429748535156,0.4926976561546325,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624431848526001,0.3267395198345184,0.2315070480108261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284067273139954,0.2817519307136535,0.2713859379291534,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915992796421051,0.8848984241485596,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569642186164856,0.4533165693283081,0.4533165693283081,1.0,1.0,-2.751477003097534,0.9170344471931458,1.8344426155090328,0.2907809317111969,0.8996016383171082,0.8996016383171082,0.0,182.8546142578125,166.0,38860.28125,0.0,2042.892578125,1.0,280.94219970703125,283.4832763671875,292.1116638183594,294.6172790527344,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037302732467652,1.0,0.0,0.0,3.6510627269744873,3.651086807250977,8.894711527318577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.4365234375,0.0,1534.5721435546875,1895.4371337890625,0.0,3438.33056640625,0.9055466651916504,1.0,0.0,3.0,1.0,0.0
12142740,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561062812805176,0.4532138109207153,0.4106605350971222,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960532546043396,0.5207582116127014,0.4950436651706695,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720414996147156,0.3294032216072082,0.2329577952623367,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360279560089111,0.2830290496349334,0.27208012342453,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.192061573266983,0.8846476674079895,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524693727493286,0.4528912901878357,0.4528912901878357,1.0,1.0,-2.755800724029541,0.9178290367126464,1.8379716873168943,0.2905756831169128,0.9037169814109802,0.9037169814109802,0.0,174.92384338378906,154.0,37888.28125,0.0,2012.5975341796875,1.0,281.2417907714844,283.71502685546875,292.0718078613281,294.49530029296875,293.1499938964844,293.1499938964844,280.95001220703125,35824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884480595588684,1.0,0.0,0.0,3.6569125652313232,3.656936645507813,8.923237828639685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.6708984375,0.0,1539.55517578125,1895.4371337890625,0.0,3295.690673828125,0.9067214131355286,1.0,0.0,3.0,1.0,0.0
12142800,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561062812805176,0.4532138109207153,0.4106605350971222,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960532546043396,0.5207582116127014,0.4950436651706695,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720414996147156,0.3294032216072082,0.2329577952623367,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360279560089111,0.2830290496349334,0.27208012342453,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.192061573266983,0.8846476674079895,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524693727493286,0.4528912901878357,0.4528912901878357,1.0,1.0,-2.755800724029541,0.9178290367126464,1.8379716873168943,0.2905756831169128,0.9037169814109802,0.9037169814109802,0.0,174.92384338378906,154.0,37888.28125,0.0,2012.5975341796875,1.0,281.2417907714844,283.71502685546875,292.0718078613281,294.49530029296875,293.1499938964844,293.1499938964844,280.95001220703125,35824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884480595588684,1.0,0.0,0.0,3.6569125652313232,3.656936645507813,8.923237828639685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.6708984375,0.0,1539.55517578125,1895.4371337890625,0.0,3295.690673828125,0.9067214131355286,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745947480201721,0.455699622631073,0.4121128022670746,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183313846588,0.5270401835441589,0.4999416768550873,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792234480381012,0.3356791734695434,0.2364815026521682,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534721493721008,0.2882783412933349,0.2757699191570282,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647907495498657,0.1969565600156784,0.8998971581459045,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485838651657104,0.4526415169239044,0.4526415169239044,1.0,1.0,-2.790401697158813,0.9308240413665771,1.8595776557922363,0.2956709861755371,0.9030911922454834,0.9030911922454834,0.0,161.81227111816406,142.0,39291.80859375,0.0,2006.09521484375,1.0,280.957763671875,283.5245361328125,292.1575012207031,294.7221374511719,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026696681976318,1.0,0.0,0.0,3.66054916381836,3.6605732440948486,8.940993438955047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.40771484375,0.0,1544.3214111328125,1895.4371337890625,0.0,3428.456787109375,0.9075772762298584,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745947480201721,0.455699622631073,0.4121128022670746,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183313846588,0.5270401835441589,0.4999416768550873,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792234480381012,0.3356791734695434,0.2364815026521682,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534721493721008,0.2882783412933349,0.2757699191570282,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647907495498657,0.1969565600156784,0.8998971581459045,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485838651657104,0.4526415169239044,0.4526415169239044,1.0,1.0,-2.790401697158813,0.9308240413665771,1.8595776557922363,0.2956709861755371,0.9030911922454834,0.9030911922454834,0.0,161.81227111816406,142.0,39291.80859375,0.0,2006.09521484375,1.0,280.957763671875,283.5245361328125,292.1575012207031,294.7221374511719,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026696681976318,1.0,0.0,0.0,3.66054916381836,3.6605732440948486,8.940993438955047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.40771484375,0.0,1544.3214111328125,1895.4371337890625,0.0,3428.456787109375,0.9075772762298584,1.0,0.0,3.0,1.0,0.0
