time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913018703460693,0.4549058079719543,0.4114998281002044,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419548511505128,0.5302576422691345,0.5030617117881775,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.810653567314148,0.3392335772514343,0.2389859110116958,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407670974731,0.2909718453884125,0.2783484160900116,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813670992851257,0.199569746851921,0.9116678833961488,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855529785156,284.8276672363281,1.0,0.5444443225860596,0.4523917436599731,0.4523917436599731,1.0,1.0,-2.813689708709717,0.939343512058258,1.874346137046814,0.2994006276130676,0.9000769257545471,0.9000769257545471,0.0,150.7013702392578,130.0,40577.609375,0.0,1990.4957275390625,1.0,280.6581726074219,283.3118591308594,292.15740966796875,294.8282775878906,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220561981201172,1.0,0.0,0.0,3.657771825790405,3.657795906066896,8.927430599214858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.64453125,0.0,1542.52197265625,1895.4371337890625,0.0,3608.122314453125,0.9070661664009094,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913018703460693,0.4549058079719543,0.4114998281002044,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419548511505128,0.5302576422691345,0.5030617117881775,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.810653567314148,0.3392335772514343,0.2389859110116958,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407670974731,0.2909718453884125,0.2783484160900116,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813670992851257,0.199569746851921,0.9116678833961488,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855529785156,284.8276672363281,1.0,0.5444443225860596,0.4523917436599731,0.4523917436599731,1.0,1.0,-2.813689708709717,0.939343512058258,1.874346137046814,0.2994006276130676,0.9000769257545471,0.9000769257545471,0.0,150.7013702392578,130.0,40577.609375,0.0,1990.4957275390625,1.0,280.6581726074219,283.3118591308594,292.15740966796875,294.8282775878906,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220561981201172,1.0,0.0,0.0,3.657771825790405,3.657795906066896,8.927430599214858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.64453125,0.0,1542.52197265625,1895.4371337890625,0.0,3608.122314453125,0.9070661664009094,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990049958229065,0.4539848268032074,0.4106558561325073,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.952187716960907,0.5312684178352356,0.5039989948272705,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186399936676025,0.3404798507690429,0.239824041724205,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778980135917664,0.2917542159557342,0.2790529131889343,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888186931610107,0.2003053724765777,0.9148056507110596,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419675707817078,0.4522668421268463,0.4522668421268463,1.0,1.0,-2.819433212280273,0.9413005113601683,1.878132700920105,0.3002392053604126,0.8970618844032288,0.8970618844032288,0.0,145.68165588378906,130.0,41538.6796875,0.0,1975.6339111328125,1.0,280.401123046875,283.1366882324219,292.16314697265625,294.9507751464844,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332699179649352,1.0,0.0,0.0,3.653465032577514,3.653489112854004,8.906420703169715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.7978515625,0.0,1538.6390380859375,1895.4371337890625,0.0,3711.076416015625,0.9061493873596193,1.0,0.0,3.0,1.0,0.0
12143160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065431356430054,0.4528131186962127,0.4094773828983307,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617133736610411,0.5319787263870239,0.5045616626739502,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261939883232117,0.341471403837204,0.2404300272464752,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854408621788025,0.2922582328319549,0.2794362604618072,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958886981010437,0.2007495760917663,0.916432559490204,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391783714294434,0.4517953395843506,0.4517953395843506,1.0,1.0,-2.8218424320220947,0.941254734992981,1.880587697029113,0.2998115718364715,0.8945202827453613,0.8945202827453613,0.0,140.8519287109375,118.0,41643.0,0.0,1956.2752685546875,1.0,280.3582763671875,283.09039306640625,292.1147766113281,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390198588371276,1.0,0.0,0.0,3.646450519561768,3.646474599838257,8.872253829395049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.388671875,0.0,1531.6431884765625,1895.4371337890625,0.0,3763.528564453125,0.9046888947486876,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928238809108734,0.4522877037525177,0.4080694317817688,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830162525177002,0.5347160696983337,0.5062726140022278,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449980020523071,0.3444415628910064,0.241936594247818,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.804176390171051,0.2938732206821441,0.2803131341934204,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127826809883118,0.2019245773553848,0.9190861582756042,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169150352478,0.4508523344993591,0.4508523344993591,1.0,1.0,-2.8282527923583984,0.9416934251785278,1.8865593671798704,0.2989412546157837,0.8942639827728271,0.8942639827728271,0.0,130.13465881347656,106.0,40662.68359375,0.0,1914.89990234375,1.0,280.6421203613281,283.3104248046875,291.9761047363281,294.5940856933594,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928830087184906,1.0,0.0,0.0,3.637641191482544,3.637665271759033,8.829437092572334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.1064453125,0.0,1521.049560546875,1895.4371337890625,0.0,3670.4130859375,0.9026740193367004,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928238809108734,0.4522877037525177,0.4080694317817688,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830162525177002,0.5347160696983337,0.5062726140022278,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449980020523071,0.3444415628910064,0.241936594247818,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.804176390171051,0.2938732206821441,0.2803131341934204,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127826809883118,0.2019245773553848,0.9190861582756042,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169150352478,0.4508523344993591,0.4508523344993591,1.0,1.0,-2.8282527923583984,0.9416934251785278,1.8865593671798704,0.2989412546157837,0.8942639827728271,0.8942639827728271,0.0,130.13465881347656,106.0,40662.68359375,0.0,1914.89990234375,1.0,280.6421203613281,283.3104248046875,291.9761047363281,294.5940856933594,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928830087184906,1.0,0.0,0.0,3.637641191482544,3.637665271759033,8.829437092572334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.1064453125,0.0,1521.049560546875,1895.4371337890625,0.0,3670.4130859375,0.9026740193367004,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557271003723145,0.4531459808349609,0.4082018136978149,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389771461486816,0.5006859302520752,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691863417625427,0.3483867347240448,0.244223952293396,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258838057518005,0.2962252795696258,0.2819512784481048,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315245270729065,0.2036255598068237,0.9241243600845336,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268700122833252,0.4499093294143677,0.4499093294143677,1.0,1.0,-2.833972930908203,0.9419364333152772,1.8920364379882808,0.2969986200332641,0.8968254923820496,0.8968254923820496,0.0,119.16277313232422,109.0,39655.31640625,0.0,1870.0130615234373,1.0,280.941650390625,283.5451354980469,291.9132995605469,294.4521484375,293.1499938964844,293.1499938964844,281.25,36000.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159613847732544,1.0,0.0,0.0,3.636920213699341,3.636944055557251,8.825937243273074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.45458984375,0.0,1518.6697998046875,1895.4371337890625,0.0,3551.841796875,0.9023717045783995,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557271003723145,0.4531459808349609,0.4082018136978149,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389771461486816,0.5006859302520752,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691863417625427,0.3483867347240448,0.244223952293396,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258838057518005,0.2962252795696258,0.2819512784481048,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315245270729065,0.2036255598068237,0.9241243600845336,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268700122833252,0.4499093294143677,0.4499093294143677,1.0,1.0,-2.833972930908203,0.9419364333152772,1.8920364379882808,0.2969986200332641,0.8968254923820496,0.8968254923820496,0.0,119.16277313232422,109.0,39655.31640625,0.0,1870.0130615234373,1.0,280.941650390625,283.5451354980469,291.9132995605469,294.4521484375,293.1499938964844,293.1499938964844,281.25,36000.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159613847732544,1.0,0.0,0.0,3.636920213699341,3.636944055557251,8.825937243273074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.45458984375,0.0,1518.6697998046875,1895.4371337890625,0.0,3551.841796875,0.9023717045783995,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.966994047164917,0.4544322490692138,0.4091139733791351,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467213988304138,0.4850801527500152,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819970488548279,0.3527483344078064,0.247068390250206,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361777663230896,0.2989256381988525,0.2842549681663513,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406850457191467,0.205640822649002,0.9320127964019777,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240197777748108,0.4494591057300567,0.4494591057300567,1.0,1.0,-2.8304872512817383,0.9394376873970032,1.89104962348938,0.2967860102653503,0.9017367362976074,0.9017367362976074,0.0,114.99273681640624,112.0,38634.703125,0.0,1845.384765625,1.0,281.2416687011719,283.7721252441406,291.86724853515625,294.33770751953125,293.1499938964844,293.1499938964844,280.95001220703125,35765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044145941734314,1.0,0.0,0.0,3.644954681396485,3.6449785232543945,8.864975598044111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.35791015625,0.0,1525.8106689453125,1895.4371337890625,0.0,3444.69873046875,0.904008150100708,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.966994047164917,0.4544322490692138,0.4091139733791351,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467213988304138,0.4850801527500152,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819970488548279,0.3527483344078064,0.247068390250206,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361777663230896,0.2989256381988525,0.2842549681663513,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406850457191467,0.205640822649002,0.9320127964019777,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240197777748108,0.4494591057300567,0.4494591057300567,1.0,1.0,-2.8304872512817383,0.9394376873970032,1.89104962348938,0.2967860102653503,0.9017367362976074,0.9017367362976074,0.0,114.99273681640624,112.0,38634.703125,0.0,1845.384765625,1.0,281.2416687011719,283.7721252441406,291.86724853515625,294.33770751953125,293.1499938964844,293.1499938964844,280.95001220703125,35765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044145941734314,1.0,0.0,0.0,3.644954681396485,3.6449785232543945,8.864975598044111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.35791015625,0.0,1525.8106689453125,1895.4371337890625,0.0,3444.69873046875,0.904008150100708,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721088409423828,0.4538474977016449,0.4090924561023712,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.554082989692688,0.4772751927375793,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899479508399963,0.3560028374195099,0.2495557367801666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422799110412598,0.3007650673389435,0.286220908164978,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462674975395203,0.2070783674716949,0.9391626119613647,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580801963806,0.4490088820457458,0.4490088820457458,1.0,1.0,-2.8350250720977783,0.940189778804779,1.8948352336883545,0.2967997789382934,0.9013926386833192,0.9013926386833192,0.0,113.16568756103516,115.0,39636.81640625,0.0,1843.6788330078125,1.0,280.95782470703125,283.5558776855469,291.914306640625,294.5161437988281,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204586744308472,1.0,0.0,0.0,3.650688886642456,3.650712728500366,8.892889695744088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.1220703125,0.0,1532.945556640625,1895.4371337890625,0.0,3593.390869140625,0.9053317308425904,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721088409423828,0.4538474977016449,0.4090924561023712,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.554082989692688,0.4772751927375793,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899479508399963,0.3560028374195099,0.2495557367801666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422799110412598,0.3007650673389435,0.286220908164978,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462674975395203,0.2070783674716949,0.9391626119613647,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580801963806,0.4490088820457458,0.4490088820457458,1.0,1.0,-2.8350250720977783,0.940189778804779,1.8948352336883545,0.2967997789382934,0.9013926386833192,0.9013926386833192,0.0,113.16568756103516,115.0,39636.81640625,0.0,1843.6788330078125,1.0,280.95782470703125,283.5558776855469,291.914306640625,294.5161437988281,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204586744308472,1.0,0.0,0.0,3.650688886642456,3.650712728500366,8.892889695744088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.1220703125,0.0,1532.945556640625,1895.4371337890625,0.0,3593.390869140625,0.9053317308425904,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722066521644592,0.4529332220554352,0.4084616601467132,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569024682044983,0.4763891696929931,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916423916816711,0.3571818172931671,0.2504774630069732,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433435559272766,0.3012782037258148,0.2868296802043915,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.747265100479126,0.2074621021747589,0.941372573375702,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238752961158752,0.4487837553024292,0.4487837553024292,1.0,1.0,-2.8376972675323486,0.9407196044921876,1.896977782249451,0.2968838214874267,0.8996269702911377,0.8996269702911377,0.0,113.04605865478516,115.0,40569.12890625,0.0,1847.2969970703125,1.0,280.701171875,283.375732421875,291.9247131347656,294.6475830078125,293.1499938964844,293.1499938964844,280.6499938964844,35972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321191906929016,1.0,0.0,0.0,3.651011943817138,3.651036024093628,8.894464826880721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.640625,0.0,1534.0921630859375,1895.4371337890625,0.0,3700.550537109375,0.9054374098777772,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.970945119857788,0.4517610967159271,0.4074786603450775,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591009259223938,0.4771685600280761,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920228481292725,0.3581466972827911,0.2511993050575256,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432427048683167,0.301574170589447,0.2871906161308288,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471831440925598,0.2076444029808044,0.9425873756408693,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244317650794983,0.4485624432563782,0.4485624432563782,1.0,1.0,-2.840214252471924,0.9411952495574952,1.8990190029144287,0.2969565689563751,0.8983273506164551,0.8983273506164551,0.0,113.34576416015624,118.0,40676.86328125,0.0,1852.707275390625,1.0,280.6581115722656,283.32550048828125,291.872802734375,294.56005859375,293.1499938964844,293.1499938964844,280.95001220703125,36066.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386048913002014,1.0,0.0,0.0,3.648898124694824,3.6489222049713135,8.884168209988275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7353515625,0.0,1532.4420166015625,1895.4371337890625,0.0,3759.751708984375,0.905060648918152,1.0,0.0,3.0,1.0,0.0
12143820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968651533126831,0.451232761144638,0.4065004885196686,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638706088066101,0.4794921278953552,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927971720695496,0.3611793220043182,0.2530613541603088,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8428943753242493,0.3028980791568756,0.2882132828235626,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.746778666973114,0.2084571421146392,0.945563793182373,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262458920478821,0.4481198489665985,0.4481198489665985,1.0,1.0,-2.8488688468933105,0.943552553653717,1.9053162336349487,0.2976260781288147,0.9005295634269714,0.9005295634269714,0.0,114.27371215820312,136.0,39715.578125,0.0,1870.88037109375,1.0,280.9421691894531,283.5397033691406,291.71490478515625,294.2764892578125,293.1499938964844,293.1499938964844,280.6499938964844,35942.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294719696044922,1.0,0.0,0.0,3.65019154548645,3.65021562576294,8.890467597666429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.19140625,0.0,1532.9520263671875,1895.4371337890625,0.0,3676.300537109375,0.9052924513816832,1.0,0.0,3.0,1.0,0.0
12143880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968651533126831,0.451232761144638,0.4065004885196686,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638706088066101,0.4794921278953552,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927971720695496,0.3611793220043182,0.2530613541603088,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8428943753242493,0.3028980791568756,0.2882132828235626,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.746778666973114,0.2084571421146392,0.945563793182373,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262458920478821,0.4481198489665985,0.4481198489665985,1.0,1.0,-2.8488688468933105,0.943552553653717,1.9053162336349487,0.2976260781288147,0.9005295634269714,0.9005295634269714,0.0,114.27371215820312,136.0,39715.578125,0.0,1870.88037109375,1.0,280.9421691894531,283.5397033691406,291.71490478515625,294.2764892578125,293.1499938964844,293.1499938964844,280.6499938964844,35942.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294719696044922,1.0,0.0,0.0,3.65019154548645,3.65021562576294,8.890467597666429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.19140625,0.0,1532.9520263671875,1895.4371337890625,0.0,3676.300537109375,0.9052924513816832,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564886689186096,0.4500300288200378,0.4059701859951019,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665693879127502,0.4968397319316864,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845984935760498,0.3638910949230194,0.2552507817745209,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944021224976,0.3039982914924621,0.2896077036857605,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.739570677280426,0.2091176062822342,0.950012981891632,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343201160430908,0.4476772248744964,0.4476772248744964,1.0,1.0,-2.878711938858032,0.9541104435920716,1.924601674079895,0.3015844523906708,0.8979388475418091,0.8979388475418091,0.0,119.92322540283205,139.0,40943.44140625,0.0,1946.3367919921875,1.0,280.6578369140625,283.3422241210937,291.7243347167969,294.4057006835937,293.1499938964844,293.1499938964844,280.95001220703125,36084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942858099937439,1.0,0.0,0.0,3.647797346115112,3.6478211879730233,8.878808444023889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.421875,0.0,1531.3482666015625,1895.4371337890625,0.0,3798.400634765625,0.90483295917511,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564886689186096,0.4500300288200378,0.4059701859951019,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665693879127502,0.4968397319316864,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845984935760498,0.3638910949230194,0.2552507817745209,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944021224976,0.3039982914924621,0.2896077036857605,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.739570677280426,0.2091176062822342,0.950012981891632,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343201160430908,0.4476772248744964,0.4476772248744964,1.0,1.0,-2.878711938858032,0.9541104435920716,1.924601674079895,0.3015844523906708,0.8979388475418091,0.8979388475418091,0.0,119.92322540283205,139.0,40943.44140625,0.0,1946.3367919921875,1.0,280.6578369140625,283.3422241210937,291.7243347167969,294.4057006835937,293.1499938964844,293.1499938964844,280.95001220703125,36084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942858099937439,1.0,0.0,0.0,3.647797346115112,3.6478211879730233,8.878808444023889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.421875,0.0,1531.3482666015625,1895.4371337890625,0.0,3798.400634765625,0.90483295917511,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453443884849548,0.449838250875473,0.4055193960666656,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.567524790763855,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779308795928955,0.3672259747982025,0.2574663460254669,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096650123596,0.3054745495319366,0.2909498810768127,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334511280059814,0.2099462896585464,0.9538609981536864,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409801006317139,0.4469015002250671,0.4469015002250671,1.0,1.0,-2.905792474746704,0.9628135561943054,1.942978858947754,0.3047138750553131,0.900658369064331,0.900658369064331,0.0,125.17179107666016,142.0,40180.31640625,0.0,2016.659912109375,1.0,280.942138671875,283.5691833496094,291.5904235839844,294.169677734375,293.1499938964844,293.1499938964844,280.6499938964844,35926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353070259094238,1.0,0.0,0.0,3.649637937545776,3.6496620178222656,8.887771514309861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.82275390625,0.0,1532.2188720703125,1895.4371337890625,0.0,3729.68798828125,0.90516197681427,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453443884849548,0.449838250875473,0.4055193960666656,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.567524790763855,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779308795928955,0.3672259747982025,0.2574663460254669,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096650123596,0.3054745495319366,0.2909498810768127,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334511280059814,0.2099462896585464,0.9538609981536864,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409801006317139,0.4469015002250671,0.4469015002250671,1.0,1.0,-2.905792474746704,0.9628135561943054,1.942978858947754,0.3047138750553131,0.900658369064331,0.900658369064331,0.0,125.17179107666016,142.0,40180.31640625,0.0,2016.659912109375,1.0,280.942138671875,283.5691833496094,291.5904235839844,294.169677734375,293.1499938964844,293.1499938964844,280.6499938964844,35926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353070259094238,1.0,0.0,0.0,3.649637937545776,3.6496620178222656,8.887771514309861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.82275390625,0.0,1532.2188720703125,1895.4371337890625,0.0,3729.68798828125,0.90516197681427,1.0,0.0,3.0,1.0,0.0
12144180,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359338283538818,0.4487041532993316,0.4050718247890472,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673874616622925,0.5254387259483337,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730856776237488,0.3700340092182159,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227899670600891,0.3065690398216247,0.2923426032066345,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287168502807617,0.210495576262474,0.9577832221984864,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.87799072265625,1.0,0.5469746589660645,0.4461257755756378,0.4461257755756378,1.0,1.0,-2.930036783218384,0.9703646302223206,1.959672212600708,0.3072787225246429,0.8983829617500305,0.8983829617500305,0.0,129.73489379882812,145.0,41299.734375,0.0,2079.97802734375,1.0,280.6578369140625,283.3658752441406,291.5989685058594,294.30419921875,293.1499938964844,293.1499938964844,280.95001220703125,36057.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950789749622345,1.0,0.0,0.0,3.6482961177825928,3.648320198059082,8.881236794877623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.67578125,0.0,1531.7047119140625,1895.4371337890625,0.0,3870.07421875,0.9049260020256042,1.0,0.0,3.0,1.0,0.0
12144240,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359338283538818,0.4487041532993316,0.4050718247890472,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673874616622925,0.5254387259483337,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730856776237488,0.3700340092182159,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227899670600891,0.3065690398216247,0.2923426032066345,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287168502807617,0.210495576262474,0.9577832221984864,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.87799072265625,1.0,0.5469746589660645,0.4461257755756378,0.4461257755756378,1.0,1.0,-2.930036783218384,0.9703646302223206,1.959672212600708,0.3072787225246429,0.8983829617500305,0.8983829617500305,0.0,129.73489379882812,145.0,41299.734375,0.0,2079.97802734375,1.0,280.6578369140625,283.3658752441406,291.5989685058594,294.30419921875,293.1499938964844,293.1499938964844,280.95001220703125,36057.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950789749622345,1.0,0.0,0.0,3.6482961177825928,3.648320198059082,8.881236794877623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.67578125,0.0,1531.7047119140625,1895.4371337890625,0.0,3870.07421875,0.9049260020256042,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310568571090698,0.4483499526977539,0.4045529365539551,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672377943992615,0.5318818092346191,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706082701683044,0.3715527057647705,0.260707288980484,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201033473014832,0.3071522116661072,0.292846530675888,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262577414512634,0.2107616811990738,0.9589661955833436,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496952533721924,0.4457379281520843,0.4457379281520843,1.0,1.0,-2.940357208251953,0.97343772649765,1.966919541358948,0.3082143366336822,0.9000296592712402,0.9000296592712402,0.0,131.96115112304688,145.0,40531.4765625,0.0,2108.65234375,1.0,280.9012756347656,283.5373229980469,291.494873046875,294.06512451171875,293.1499938964844,293.1499938964844,280.95001220703125,35982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946081817150116,1.0,0.0,0.0,3.648483514785767,3.648507595062256,8.882149131750339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.44921875,0.0,1531.3505859375,1895.4371337890625,0.0,3827.596435546875,0.9049707651138306,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.927266538143158,0.4485062956809997,0.4045898616313934,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675234794616699,0.5365580916404724,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689291477203369,0.3734296858310699,0.2619643211364746,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180569410324097,0.3080022633075714,0.293613463640213,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243595719337463,0.2112270146608352,0.9609943628311156,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523163676261902,0.4452174007892608,0.4452174007892608,1.0,1.0,-2.950895309448242,0.9763006567955016,1.9745948314666748,0.308915913105011,0.9013622403144836,0.9013622403144836,0.0,133.99200439453125,148.0,40528.0859375,0.0,2136.904541015625,1.0,280.9421081542969,283.5917663574219,291.45684814453125,294.05877685546875,293.1499938964844,293.1499938964844,280.6499938964844,35899.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440428614616394,1.0,0.0,0.0,3.651153564453125,3.6511776447296143,8.895154905985692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.49365234375,0.0,1533.6973876953125,1895.4371337890625,0.0,3809.140380859375,0.9054815173149108,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177574515342712,0.4472871124744415,0.4041062593460083,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940775036811828,0.5677052736282349,0.5380204916000366,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641055822372437,0.3762272596359253,0.2642509341239929,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126302361488342,0.3089911937713623,0.2949408888816833,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194528579711914,0.2116657644510269,0.9645220041275024,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568488240242004,0.4441763460636139,0.4441763460636139,1.0,1.0,-2.964186429977417,0.9790015816688538,1.985184907913208,0.3087000250816345,0.899071216583252,0.899071216583252,0.0,138.53062438964844,151.0,41471.46484375,0.0,2180.20849609375,1.0,280.6578369140625,283.3746643066406,291.4564819335937,294.1747741699219,293.1499938964844,293.1499938964844,280.95001220703125,36040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959186851978302,1.0,0.0,0.0,3.650519847869873,3.6505439281463614,8.892067171473172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.76806640625,0.0,1534.0531005859375,1895.4371337890625,0.0,3945.333984375,0.9054096341133118,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177574515342712,0.4472871124744415,0.4041062593460083,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940775036811828,0.5677052736282349,0.5380204916000366,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641055822372437,0.3762272596359253,0.2642509341239929,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126302361488342,0.3089911937713623,0.2949408888816833,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194528579711914,0.2116657644510269,0.9645220041275024,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568488240242004,0.4441763460636139,0.4441763460636139,1.0,1.0,-2.964186429977417,0.9790015816688538,1.985184907913208,0.3087000250816345,0.899071216583252,0.899071216583252,0.0,138.53062438964844,151.0,41471.46484375,0.0,2180.20849609375,1.0,280.6578369140625,283.3746643066406,291.4564819335937,294.1747741699219,293.1499938964844,293.1499938964844,280.95001220703125,36040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959186851978302,1.0,0.0,0.0,3.650519847869873,3.6505439281463614,8.892067171473172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.76806640625,0.0,1534.0531005859375,1895.4371337890625,0.0,3945.333984375,0.9054096341133118,1.0,0.0,3.0,1.0,0.0
12144540,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079230427742004,0.4469705522060394,0.4035627841949463,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987586259841919,0.5695542097091675,0.5393719673156738,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.858729898929596,0.3795983791351318,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063875436782837,0.3102880418300628,0.2961309850215912,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138271927833557,0.2122856676578521,0.9674343466758728,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.56034255027771,0.4431352615356445,0.4431352615356445,1.0,1.0,-2.969266176223755,0.9784889817237854,1.9907772541046145,0.3077094554901123,0.902001142501831,0.902001142501831,0.0,143.3306427001953,154.0,40607.96875,0.0,2215.9794921875,1.0,280.94219970703125,283.5956115722656,291.3095092773437,293.917236328125,293.1499938964844,293.1499938964844,280.6499938964844,35892.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513779878616332,1.0,0.0,0.0,3.653655767440796,3.653679847717285,8.907350661502278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20068359375,0.0,1536.4376220703125,1895.4371337890625,0.0,3875.367431640625,0.9060354232788086,1.0,0.0,3.0,1.0,0.0
12144600,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079230427742004,0.4469705522060394,0.4035627841949463,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987586259841919,0.5695542097091675,0.5393719673156738,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.858729898929596,0.3795983791351318,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063875436782837,0.3102880418300628,0.2961309850215912,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138271927833557,0.2122856676578521,0.9674343466758728,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.56034255027771,0.4431352615356445,0.4431352615356445,1.0,1.0,-2.969266176223755,0.9784889817237854,1.9907772541046145,0.3077094554901123,0.902001142501831,0.902001142501831,0.0,143.3306427001953,154.0,40607.96875,0.0,2215.9794921875,1.0,280.94219970703125,283.5956115722656,291.3095092773437,293.917236328125,293.1499938964844,293.1499938964844,280.6499938964844,35892.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513779878616332,1.0,0.0,0.0,3.653655767440796,3.653679847717285,8.907350661502278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20068359375,0.0,1536.4376220703125,1895.4371337890625,0.0,3875.367431640625,0.9060354232788086,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014135599136353,0.4457050859928131,0.4029997587203979,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832143187522888,0.5709182024002075,0.5411398410797119,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557718396186829,0.382418155670166,0.2687762677669525,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022707104682922,0.311184287071228,0.2973409593105316,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100391387939453,0.2126680463552475,0.9705615043640136,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637866854667664,0.4423544704914093,0.4423544704914093,1.0,1.0,-2.978677272796631,0.9802207350730896,1.998456597328186,0.3077403306961059,0.8996668457984924,0.8996668457984924,0.0,147.05172729492188,157.0,41524.60546875,0.0,2251.44189453125,1.0,280.6578063964844,283.3776550292969,291.3085632324219,294.0294189453125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655274748802184,1.0,0.0,0.0,3.6530442237854,3.6530683040618896,8.904369224183029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.9560546875,0.0,1536.855224609375,1895.4371337890625,0.0,4001.70263671875,0.9059731364250184,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014135599136353,0.4457050859928131,0.4029997587203979,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832143187522888,0.5709182024002075,0.5411398410797119,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557718396186829,0.382418155670166,0.2687762677669525,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022707104682922,0.311184287071228,0.2973409593105316,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100391387939453,0.2126680463552475,0.9705615043640136,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637866854667664,0.4423544704914093,0.4423544704914093,1.0,1.0,-2.978677272796631,0.9802207350730896,1.998456597328186,0.3077403306961059,0.8996668457984924,0.8996668457984924,0.0,147.05172729492188,157.0,41524.60546875,0.0,2251.44189453125,1.0,280.6578063964844,283.3776550292969,291.3085632324219,294.0294189453125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655274748802184,1.0,0.0,0.0,3.6530442237854,3.6530683040618896,8.904369224183029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.9560546875,0.0,1536.855224609375,1895.4371337890625,0.0,4001.70263671875,0.9059731364250184,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957667946815491,0.4453948140144348,0.4023946225643158,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793018102645874,0.5730816125869751,0.5428802371025085,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.853416383266449,0.3858681321144104,0.2710210382938385,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986518740653992,0.3124316334724426,0.2984117269515991,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065209746360779,0.2132647931575775,0.9730397462844848,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669134259223938,0.4415736496448517,0.4415736496448517,1.0,1.0,-2.9869978427886963,0.9815600514411926,2.0054378509521484,0.3073871731758117,0.9025585055351256,0.9025585055351256,0.0,150.42950439453125,160.0,40683.05859375,0.0,2283.432373046875,1.0,280.9422302246094,283.5987854003906,291.16363525390625,293.7735290527344,293.1499938964844,293.1499938964844,280.6499938964844,35894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572227597236632,1.0,0.0,0.0,3.6561360359191895,3.656160116195679,8.919448077904235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.291015625,0.0,1539.2132568359375,1895.4371337890625,0.0,3927.790771484375,0.9065914154052734,1.0,0.0,3.0,1.0,0.0
