time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957667946815491,0.4453948140144348,0.4023946225643158,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793018102645874,0.5730816125869751,0.5428802371025085,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.853416383266449,0.3858681321144104,0.2710210382938385,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986518740653992,0.3124316334724426,0.2984117269515991,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065209746360779,0.2132647931575775,0.9730397462844848,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669134259223938,0.4415736496448517,0.4415736496448517,1.0,1.0,-2.9869978427886963,0.9815600514411926,2.0054378509521484,0.3073871731758117,0.9025585055351256,0.9025585055351256,0.0,150.42950439453125,160.0,40683.05859375,0.0,2283.432373046875,1.0,280.9422302246094,283.5987854003906,291.16363525390625,293.7735290527344,293.1499938964844,293.1499938964844,280.6499938964844,35894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572227597236632,1.0,0.0,0.0,3.6561360359191895,3.656160116195679,8.919448077904235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.291015625,0.0,1539.2132568359375,1895.4371337890625,0.0,3927.790771484375,0.9065914154052734,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938015699386597,0.4450224041938782,0.4023822844028473,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780552983283995,0.5740174055099487,0.5440416932106018,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529751300811768,0.3874887526035309,0.2723167240619659,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975586652755737,0.3129984140396118,0.2991200089454651,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054230570793152,0.2135496884584427,0.974931538105011,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.92144775390625,1.0,0.5685499906539917,0.4411832690238952,0.4411832690238952,1.0,1.0,-2.9930665493011475,0.9829437136650084,2.010122776031494,0.3075905442237854,0.9011847376823424,0.9011847376823424,0.0,151.85726928710938,160.0,41512.18359375,0.0,2301.572021484375,1.0,280.69854736328125,283.4297790527344,291.1981201171875,293.947998046875,293.1499938964844,293.1499938964844,280.6499938964844,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656164050102234,1.0,0.0,0.0,3.656963586807251,3.65698766708374,8.923485665945918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.4521484375,0.0,1540.66552734375,1895.4371337890625,0.0,4002.48974609375,0.9067699313163756,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905606865882874,0.4441322982311249,0.4018182158470154,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756700992584229,0.5744706988334656,0.5447036027908325,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514695763587952,0.3887466192245483,0.2733327746391296,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.795444905757904,0.3132717609405517,0.2995534539222717,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033993005752563,0.2136116325855255,0.97593754529953,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700432062149048,0.4407900273799896,0.4407900273799896,1.0,1.0,-2.9961414337158203,0.98317688703537,2.0129644870758057,0.3073283731937408,0.9001834988594055,0.9001834988594055,0.0,153.71844482421875,163.0,41599.22265625,0.0,2316.603759765625,1.0,280.6576538085937,283.38055419921875,291.1650085449219,293.887939453125,293.1499938964844,293.1499938964844,280.3500061035156,36042.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711379408836364,1.0,0.0,0.0,3.6554346084594727,3.655458688735962,8.916026104088814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.02685546875,0.0,1539.5396728515625,1895.4371337890625,0.0,4051.22509765625,0.9065096974372864,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826590776443481,0.4415816366672516,0.3999170660972595,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693437218666076,0.5745298862457275,0.5451810359954834,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472272157669067,0.3906553089618683,0.2749149799346924,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899398803710938,0.3132497072219848,0.2998736798763275,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980909705162048,0.2132563889026641,0.9758467674255372,284.6782531738281,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618600845337,0.4400035142898559,0.4400035142898559,1.0,1.0,-2.9966156482696533,0.9814839363098145,2.015131711959839,0.3058516681194305,0.8948990106582642,0.8948990106582642,0.0,157.89413452148438,166.0,42420.29296875,0.0,2338.8056640625,1.0,280.3581848144531,283.142333984375,291.1048889160156,293.89599609375,293.1499938964844,293.1499938964844,280.6499938964844,36279.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863649010658264,1.0,0.0,0.0,3.645781993865967,3.645806074142456,8.869001248967834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.294921875,0.0,1530.5726318359375,1895.4371337890625,0.0,4183.7998046875,0.9045075178146362,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826590776443481,0.4415816366672516,0.3999170660972595,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693437218666076,0.5745298862457275,0.5451810359954834,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472272157669067,0.3906553089618683,0.2749149799346924,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899398803710938,0.3132497072219848,0.2998736798763275,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980909705162048,0.2132563889026641,0.9758467674255372,284.6782531738281,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618600845337,0.4400035142898559,0.4400035142898559,1.0,1.0,-2.9966156482696533,0.9814839363098145,2.015131711959839,0.3058516681194305,0.8948990106582642,0.8948990106582642,0.0,157.89413452148438,166.0,42420.29296875,0.0,2338.8056640625,1.0,280.3581848144531,283.142333984375,291.1048889160156,293.89599609375,293.1499938964844,293.1499938964844,280.6499938964844,36279.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863649010658264,1.0,0.0,0.0,3.645781993865967,3.645806074142456,8.869001248967834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.294921875,0.0,1530.5726318359375,1895.4371337890625,0.0,4183.7998046875,0.9045075178146362,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770605325698853,0.4407056272029876,0.3986997902393341,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648508429527284,0.575920820236206,0.5460997223854065,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.844849705696106,0.3936880528926849,0.2768049240112304,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861304879188538,0.3139270842075348,0.3003403842449188,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942077279090881,0.2133419513702392,0.9758111238479614,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748347640037537,0.4392170310020447,0.4392170310020447,1.0,1.0,-2.999034881591797,0.9805437922477722,2.018491268157959,0.3044374883174896,0.8950158357620239,0.8950158357620239,0.0,161.15017700195312,169.0,41487.609375,0.0,2359.85693359375,1.0,280.64215087890625,283.3641357421875,290.9454650878906,293.60595703125,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756927490234376,1.0,0.0,0.0,3.6386218070983887,3.638645648956299,8.834198297336116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.59521484375,0.0,1521.8087158203125,1895.4371337890625,0.0,4091.171630859375,0.9028622508049012,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770605325698853,0.4407056272029876,0.3986997902393341,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648508429527284,0.575920820236206,0.5460997223854065,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.844849705696106,0.3936880528926849,0.2768049240112304,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861304879188538,0.3139270842075348,0.3003403842449188,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942077279090881,0.2133419513702392,0.9758111238479614,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748347640037537,0.4392170310020447,0.4392170310020447,1.0,1.0,-2.999034881591797,0.9805437922477722,2.018491268157959,0.3044374883174896,0.8950158357620239,0.8950158357620239,0.0,161.15017700195312,169.0,41487.609375,0.0,2359.85693359375,1.0,280.64215087890625,283.3641357421875,290.9454650878906,293.60595703125,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756927490234376,1.0,0.0,0.0,3.6386218070983887,3.638645648956299,8.834198297336116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.59521484375,0.0,1521.8087158203125,1895.4371337890625,0.0,4091.171630859375,0.9028622508049012,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752346634864807,0.4413463175296783,0.3990669846534729,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640215039253236,0.5788171887397766,0.5485826134681702,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777930259705,0.3979452252388,0.2796282470226288,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855047583580017,0.3155997991561889,0.3017696738243103,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933422088623047,0.2142475992441177,0.9792991876602172,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776686668395996,0.4385823905467987,0.4385823905467987,1.0,1.0,-3.0117576122283936,0.983844757080078,2.0279128551483154,0.3049822151660919,0.8980263471603394,0.8980263471603394,0.0,163.11509704589844,172.0,40662.06640625,0.0,2393.146240234375,1.0,280.9416809082031,283.6085205078125,290.8651123046875,293.451171875,293.1499938964844,293.1499938964844,281.25,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630052447319032,1.0,0.0,0.0,3.639570951461792,3.639594793319702,8.83880716173735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.9912109375,0.0,1521.2646484375,1895.4371337890625,0.0,3979.329345703125,0.902934432029724,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752346634864807,0.4413463175296783,0.3990669846534729,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640215039253236,0.5788171887397766,0.5485826134681702,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777930259705,0.3979452252388,0.2796282470226288,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855047583580017,0.3155997991561889,0.3017696738243103,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933422088623047,0.2142475992441177,0.9792991876602172,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776686668395996,0.4385823905467987,0.4385823905467987,1.0,1.0,-3.0117576122283936,0.983844757080078,2.0279128551483154,0.3049822151660919,0.8980263471603394,0.8980263471603394,0.0,163.11509704589844,172.0,40662.06640625,0.0,2393.146240234375,1.0,280.9416809082031,283.6085205078125,290.8651123046875,293.451171875,293.1499938964844,293.1499938964844,281.25,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630052447319032,1.0,0.0,0.0,3.639570951461792,3.639594793319702,8.83880716173735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.9912109375,0.0,1521.2646484375,1895.4371337890625,0.0,3979.329345703125,0.902934432029724,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746745586395264,0.4426741600036621,0.400145560503006,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644785523414612,0.5824682712554932,0.5518775582313538,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393818855286,0.402856707572937,0.282958984375,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860769033432007,0.3178556561470032,0.3038039207458496,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937406063079834,0.2156966030597686,0.9853954315185548,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811527371406555,0.4379477798938751,0.4379477798938751,1.0,1.0,-3.030787706375122,0.9895231127738952,2.041264533996582,0.3065138161182403,0.9039219617843628,0.9039219617843628,0.0,164.8328399658203,175.0,39996.78515625,0.0,2437.0888671875,1.0,281.24169921875,283.8570251464844,290.8114624023437,293.3468322753906,293.1499938964844,293.1499938964844,280.95001220703125,35694.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528268575668336,1.0,0.0,0.0,3.650133609771729,3.650157451629639,8.890185085874691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.06982421875,0.0,1531.0302734375,1895.4371337890625,0.0,3888.392578125,0.9051217436790466,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746745586395264,0.4426741600036621,0.400145560503006,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644785523414612,0.5824682712554932,0.5518775582313538,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393818855286,0.402856707572937,0.282958984375,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860769033432007,0.3178556561470032,0.3038039207458496,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937406063079834,0.2156966030597686,0.9853954315185548,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811527371406555,0.4379477798938751,0.4379477798938751,1.0,1.0,-3.030787706375122,0.9895231127738952,2.041264533996582,0.3065138161182403,0.9039219617843628,0.9039219617843628,0.0,164.8328399658203,175.0,39996.78515625,0.0,2437.0888671875,1.0,281.24169921875,283.8570251464844,290.8114624023437,293.3468322753906,293.1499938964844,293.1499938964844,280.95001220703125,35694.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528268575668336,1.0,0.0,0.0,3.650133609771729,3.650157451629639,8.890185085874691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.06982421875,0.0,1531.0302734375,1895.4371337890625,0.0,3888.392578125,0.9051217436790466,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739913702011108,0.4427173137664795,0.4005978107452392,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643019437789916,0.5837690234184265,0.5534814596176147,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482908010482788,0.4049160778522491,0.2846157550811767,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860754132270813,0.3187291920185089,0.3048496842384338,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937299370765686,0.2162774950265884,0.9887502193450928,285.12762451171875,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531716346741,0.4376304447650909,0.4376304447650909,1.0,1.0,-3.040548086166382,0.9924377202987672,2.048110246658325,0.3074027597904205,0.9037957191467284,0.9037957191467284,0.0,165.95364379882812,175.0,40815.015625,0.0,2461.05322265625,1.0,280.99853515625,283.6851501464844,290.8708190917969,293.55816650390625,293.1499938964844,293.1499938964844,280.95001220703125,35741.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96291184425354,1.0,0.0,0.0,3.6553280353546143,3.655352115631104,8.915506555240427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6669921875,0.0,1537.16748046875,1895.4371337890625,0.0,3978.499267578125,0.906255066394806,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716384768486023,0.4421001672744751,0.4003257155418396,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624360799789428,0.5844236612319946,0.5543924570083618,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475077748298645,0.4064863324165344,0.2858807742595672,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846918702125549,0.3192067444324493,0.305512011051178,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924489140510559,0.2165543437004089,0.990853488445282,285.079833984375,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.584796667098999,0.4371375143527984,0.4371375143527984,1.0,1.0,-3.0461690425872803,0.9933895468711852,2.05277943611145,0.3072627484798431,0.9041389226913452,0.9041389226913452,0.0,167.74253845214844,178.0,40941.4140625,0.0,2480.859619140625,1.0,280.95782470703125,283.6356201171875,290.8500061035156,293.5194396972656,293.1499938964844,293.1499938964844,280.6499938964844,35797.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970105767250061,1.0,0.0,0.0,3.658500909805298,3.658524990081787,8.930990134103922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.64111328125,0.0,1541.1260986328125,1895.4371337890625,0.0,4042.140380859375,0.9070315361022948,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650156855583191,0.4399220645427704,0.398805022239685,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485390663147,0.5846527814865112,0.5550967454910278,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026376724243,0.4088432490825653,0.2878120243549347,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801402807235718,0.3194246292114258,0.3061082065105438,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881197094917297,0.2164757549762725,0.992221176624298,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.587736964225769,0.4361516237258911,0.4361516237258911,1.0,1.0,-3.049880027770996,0.992394745349884,2.057485342025757,0.3056850731372833,0.9015251398086548,0.9015251398086548,0.0,172.0486602783203,181.0,41841.6328125,0.0,2510.23828125,1.0,280.6581726074219,283.3945007324219,290.8020935058594,293.5491638183594,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879177808761596,1.0,0.0,0.0,3.659189701080322,3.659213781356812,8.934353559197916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.00439453125,0.0,1543.4205322265625,1895.4371337890625,0.0,4197.1591796875,0.9073160886764526,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650156855583191,0.4399220645427704,0.398805022239685,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485390663147,0.5846527814865112,0.5550967454910278,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026376724243,0.4088432490825653,0.2878120243549347,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801402807235718,0.3194246292114258,0.3061082065105438,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881197094917297,0.2164757549762725,0.992221176624298,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.587736964225769,0.4361516237258911,0.4361516237258911,1.0,1.0,-3.049880027770996,0.992394745349884,2.057485342025757,0.3056850731372833,0.9015251398086548,0.9015251398086548,0.0,172.0486602783203,181.0,41841.6328125,0.0,2510.23828125,1.0,280.6581726074219,283.3945007324219,290.8020935058594,293.5491638183594,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879177808761596,1.0,0.0,0.0,3.659189701080322,3.659213781356812,8.934353559197916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.00439453125,0.0,1543.4205322265625,1895.4371337890625,0.0,4197.1591796875,0.9073160886764526,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576024770736694,0.4370791912078857,0.3965641260147095,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492575526237488,0.5839993357658386,0.5548453330993652,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400824666023254,0.4105800092220306,0.2892432808876037,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746681571006775,0.3189942836761474,0.3060186207294464,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827427744865417,0.2157931476831436,0.9906345009803772,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.4351657330989837,0.4351657330989837,1.0,1.0,-3.046595335006714,0.9887657165527344,2.0578296184539795,0.3029659986495971,0.8961523771286011,0.8961523771286011,0.0,176.56564331054688,184.0,42637.515625,0.0,2527.5302734375,1.0,280.35821533203125,283.1531982421875,290.7356262207031,293.5341491699219,293.1499938964844,293.1499938964844,280.6499938964844,36258.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650325059890747,3.650348901748657,8.891117317944008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.9296875,0.0,1535.4674072265625,1895.4371337890625,0.0,4300.0,0.9055064916610718,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576024770736694,0.4370791912078857,0.3965641260147095,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492575526237488,0.5839993357658386,0.5548453330993652,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400824666023254,0.4105800092220306,0.2892432808876037,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746681571006775,0.3189942836761474,0.3060186207294464,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827427744865417,0.2157931476831436,0.9906345009803772,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.4351657330989837,0.4351657330989837,1.0,1.0,-3.046595335006714,0.9887657165527344,2.0578296184539795,0.3029659986495971,0.8961523771286011,0.8961523771286011,0.0,176.56564331054688,184.0,42637.515625,0.0,2527.5302734375,1.0,280.35821533203125,283.1531982421875,290.7356262207031,293.5341491699219,293.1499938964844,293.1499938964844,280.6499938964844,36258.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650325059890747,3.650348901748657,8.891117317944008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.9296875,0.0,1535.4674072265625,1895.4371337890625,0.0,4300.0,0.9055064916610718,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8527722358703613,0.4360875785350799,0.3952247500419616,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9445938467979432,0.5848990678787231,0.555264949798584,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8381113409996033,0.4136335253715515,0.2911218702793121,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7711941599845886,0.319409042596817,0.3062127232551574,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6790924072265625,0.2156530022621154,0.989507019519806,284.8465270996094,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.8478698730469,1.0,0.5918371081352234,0.4344945251941681,0.4344945251941681,1.0,1.0,-3.0466127395629883,0.9871295094490052,2.059483289718628,0.3012517392635345,0.8961729407310486,0.8961729407310486,0.0,179.84063720703125,187.0,41676.28515625,0.0,2544.6044921875,1.0,280.6421813964844,283.3729858398437,290.5902709960937,293.2536926269531,293.1499938964844,293.1499938964844,280.95001220703125,36162.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887752532958984,1.0,0.0,0.0,3.643462419509888,3.643486261367798,8.857718398758152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.94970703125,0.0,1527.1182861328125,1895.4371337890625,0.0,4204.5224609375,0.9039373993873596,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8527722358703613,0.4360875785350799,0.3952247500419616,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9445938467979432,0.5848990678787231,0.555264949798584,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8381113409996033,0.4136335253715515,0.2911218702793121,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7711941599845886,0.319409042596817,0.3062127232551574,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6790924072265625,0.2156530022621154,0.989507019519806,284.8465270996094,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.8478698730469,1.0,0.5918371081352234,0.4344945251941681,0.4344945251941681,1.0,1.0,-3.0466127395629883,0.9871295094490052,2.059483289718628,0.3012517392635345,0.8961729407310486,0.8961729407310486,0.0,179.84063720703125,187.0,41676.28515625,0.0,2544.6044921875,1.0,280.6421813964844,283.3729858398437,290.5902709960937,293.2536926269531,293.1499938964844,293.1499938964844,280.95001220703125,36162.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887752532958984,1.0,0.0,0.0,3.643462419509888,3.643486261367798,8.857718398758152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.94970703125,0.0,1527.1182861328125,1895.4371337890625,0.0,4204.5224609375,0.9039373993873596,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513214588165283,0.4366767406463623,0.3955265879631042,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.94379860162735,0.5874320268630981,0.5573750138282776,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391187191009521,0.4179977774620056,0.294002890586853,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706814408302307,0.3209060430526733,0.3074549734592438,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782980561256409,0.2164009660482406,0.9922077059745787,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338233470916748,0.4338233470916748,1.0,1.0,-3.057706117630005,0.9896637201309204,2.068042516708374,0.3012591004371643,0.8991976380348206,0.8991976380348206,0.0,181.7270965576172,190.0,40876.98046875,0.0,2575.571044921875,1.0,280.94171142578125,283.6191711425781,290.5316467285156,293.1189270019531,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974259078502655,1.0,0.0,0.0,3.644444704055786,3.644468545913696,8.862494951245026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.099609375,0.0,1526.6429443359375,1895.4371337890625,0.0,4078.623779296875,0.9040234088897704,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513214588165283,0.4366767406463623,0.3955265879631042,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.94379860162735,0.5874320268630981,0.5573750138282776,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391187191009521,0.4179977774620056,0.294002890586853,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706814408302307,0.3209060430526733,0.3074549734592438,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782980561256409,0.2164009660482406,0.9922077059745787,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338233470916748,0.4338233470916748,1.0,1.0,-3.057706117630005,0.9896637201309204,2.068042516708374,0.3012591004371643,0.8991976380348206,0.8991976380348206,0.0,181.7270965576172,190.0,40876.98046875,0.0,2575.571044921875,1.0,280.94171142578125,283.6191711425781,290.5316467285156,293.1189270019531,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974259078502655,1.0,0.0,0.0,3.644444704055786,3.644468545913696,8.862494951245026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.099609375,0.0,1526.6429443359375,1895.4371337890625,0.0,4078.623779296875,0.9040234088897704,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510560989379883,0.4373257458209991,0.3959642946720123,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439550042152404,0.5890883803367615,0.5587756037712097,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400475382804871,0.4205031991004944,0.2956497371196747,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708832621574402,0.3219392299652099,0.3083322644233703,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783925890922546,0.2170293182134628,0.9946554899215698,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.595899760723114,0.4334877431392669,0.4334877431392669,1.0,1.0,-3.065889358520508,0.9919116497039796,2.0739777088165283,0.3016603887081146,0.9027466773986816,0.9027466773986816,0.0,182.5555877685547,190.0,40334.23046875,0.0,2595.593017578125,1.0,281.1986083984375,283.81939697265625,290.4925537109375,292.98358154296875,293.1499938964844,293.1499938964844,281.25,35795.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658149480819702,1.0,0.0,0.0,3.648707389831543,3.648731470108032,8.883239388524089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.30810546875,0.0,1530.199951171875,1895.4371337890625,0.0,4004.248046875,0.9049113392829896,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512836694717407,0.438195526599884,0.39671790599823,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446771740913392,0.5909857749938965,0.5605108737945557,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.841421365737915,0.423212319612503,0.2975042462348938,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715317010879517,0.3231550753116607,0.3094350397586822,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789425015449524,0.2178250849246978,0.9980007410049438,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976487994194031,0.4330909550189972,0.4330909550189972,1.0,1.0,-3.0764551162719727,0.9949046969413756,2.081550359725952,0.3022722899913788,0.905737578868866,0.905737578868866,0.0,183.24058532714844,193.0,40409.7265625,0.0,2619.56298828125,1.0,281.2418518066406,283.87969970703125,290.5086975097656,293.0552673339844,293.1499938964844,293.1499938964844,280.95001220703125,35664.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632624387741088,1.0,0.0,0.0,3.65611743927002,3.656141519546509,8.919357696868246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.67578125,0.0,1537.4715576171875,1895.4371337890625,0.0,3981.613525390625,0.9064408540725708,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490113019943237,0.4376678466796875,0.3969875872135162,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429582953453064,0.5926817059516907,0.5628452897071838,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417466282844543,0.4269629418849945,0.3005536794662475,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705950140953064,0.3244279325008392,0.3111001253128052,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780554056167603,0.218627467751503,1.0032933950424194,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.09332275390625,1.0,0.6011471152305603,0.4322973787784576,0.4322973787784576,1.0,1.0,-3.091632127761841,0.9986059665679932,2.093026161193848,0.3028028011322021,0.9060584902763368,0.9060584902763368,0.0,186.06509399414065,181.0,41269.8203125,0.0,2663.939697265625,1.0,280.95770263671875,283.65191650390625,290.57586669921875,293.2554626464844,293.1499938964844,293.1499938964844,280.6499938964844,35774.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799960255622864,1.0,0.0,0.0,3.6654019355773926,3.665426254272461,8.964715902948228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.2216796875,0.0,1548.6776123046875,1895.4371337890625,0.0,4128.68896484375,0.9085599184036256,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490113019943237,0.4376678466796875,0.3969875872135162,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429582953453064,0.5926817059516907,0.5628452897071838,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417466282844543,0.4269629418849945,0.3005536794662475,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705950140953064,0.3244279325008392,0.3111001253128052,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780554056167603,0.218627467751503,1.0032933950424194,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.09332275390625,1.0,0.6011471152305603,0.4322973787784576,0.4322973787784576,1.0,1.0,-3.091632127761841,0.9986059665679932,2.093026161193848,0.3028028011322021,0.9060584902763368,0.9060584902763368,0.0,186.06509399414065,181.0,41269.8203125,0.0,2663.939697265625,1.0,280.95770263671875,283.65191650390625,290.57586669921875,293.2554626464844,293.1499938964844,293.1499938964844,280.6499938964844,35774.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799960255622864,1.0,0.0,0.0,3.6654019355773926,3.665426254272461,8.964715902948228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.2216796875,0.0,1548.6776123046875,1895.4371337890625,0.0,4128.68896484375,0.9085599184036256,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.850068986415863,0.4353645741939544,0.3951427638530731,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460131525993348,0.5924056768417358,0.5628743171691895,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455615043640137,0.4292546808719635,0.3022767603397369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729619741439819,0.3244412243366241,0.3112778961658478,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800230741500854,0.2184097021818161,1.002929449081421,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994995832443237,0.4315038025379181,0.4315038025379181,1.0,1.0,-3.091311454772949,0.9965143203735352,2.094797134399414,0.3009736239910126,0.903160810470581,0.903160810470581,0.0,183.97137451171875,169.0,42010.02734375,0.0,2652.2705078125,1.0,280.6581115722656,283.4002380371094,290.5539245605469,293.3019104003906,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960622787475586,1.0,0.0,0.0,3.6661651134490967,3.666189432144165,8.968448810264817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.71923828125,0.0,1551.216552734375,1895.4371337890625,0.0,4266.703125,0.9088749289512634,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.850068986415863,0.4353645741939544,0.3951427638530731,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460131525993348,0.5924056768417358,0.5628743171691895,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455615043640137,0.4292546808719635,0.3022767603397369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729619741439819,0.3244412243366241,0.3112778961658478,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800230741500854,0.2184097021818161,1.002929449081421,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994995832443237,0.4315038025379181,0.4315038025379181,1.0,1.0,-3.091311454772949,0.9965143203735352,2.094797134399414,0.3009736239910126,0.903160810470581,0.903160810470581,0.0,183.97137451171875,169.0,42010.02734375,0.0,2652.2705078125,1.0,280.6581115722656,283.4002380371094,290.5539245605469,293.3019104003906,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960622787475586,1.0,0.0,0.0,3.6661651134490967,3.666189432144165,8.968448810264817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.71923828125,0.0,1551.216552734375,1895.4371337890625,0.0,4266.703125,0.9088749289512634,1.0,0.0,3.0,1.0,0.0
12146460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.8545675277709961,0.4325240552425384,0.3924915492534637,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.9533768892288208,0.5912396311759949,0.561741828918457,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.8528814911842346,0.4310406148433685,0.3034211993217468,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.778470516204834,0.3238603472709656,0.3106293082237243,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.6846806406974792,0.2176751792430877,0.9990823864936828,284.6678771972656,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6661376953125,1.0,0.5949276089668274,0.4306144714355469,0.4306144714355469,1.0,1.0,-3.08273983001709,0.9911283254623412,2.091611385345459,0.2975741922855377,0.8977086544036865,0.8977086544036865,0.0,178.15682983398438,157.0,42783.56640625,0.0,2605.011474609375,1.0,280.3582458496094,283.1575012207031,290.540283203125,293.32989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36259.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657266616821289,3.6572906970977774,8.924965300138865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.64111328125,0.0,1543.21484375,1895.4371337890625,0.0,4300.0,0.9070590138435364,1.0,0.0,3.0,1.0,0.0
12146520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.8545675277709961,0.4325240552425384,0.3924915492534637,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.9533768892288208,0.5912396311759949,0.561741828918457,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.8528814911842346,0.4310406148433685,0.3034211993217468,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.778470516204834,0.3238603472709656,0.3106293082237243,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.6846806406974792,0.2176751792430877,0.9990823864936828,284.6678771972656,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6661376953125,1.0,0.5949276089668274,0.4306144714355469,0.4306144714355469,1.0,1.0,-3.08273983001709,0.9911283254623412,2.091611385345459,0.2975741922855377,0.8977086544036865,0.8977086544036865,0.0,178.15682983398438,157.0,42783.56640625,0.0,2605.011474609375,1.0,280.3582458496094,283.1575012207031,290.540283203125,293.32989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36259.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657266616821289,3.6572906970977774,8.924965300138865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.64111328125,0.0,1543.21484375,1895.4371337890625,0.0,4300.0,0.9070590138435364,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8646965026855469,0.431612879037857,0.3907536566257477,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9665567278862,0.5917220711708069,0.5612557530403137,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8657756447792053,0.4343010783195495,0.3050602972507477,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889325022697449,0.3242130875587463,0.3102611303329468,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6937506794929504,0.2175856828689575,0.9957895278930664,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8418884277344,1.0,0.588926374912262,0.429725170135498,0.429725170135498,1.0,1.0,-3.077621459960937,0.9870392084121704,2.090582132339477,0.2944560348987579,0.8976501822471619,0.8976501822471619,0.0,168.96656799316406,145.0,41790.1875,0.0,2546.906982421875,1.0,280.6422119140625,283.3754272460937,290.4307556152344,293.0899658203125,293.1499938964844,293.1499938964844,280.95001220703125,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905757308006288,1.0,0.0,0.0,3.6502528190612793,3.6502766609191895,8.89076545718126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.640625,0.0,1534.6964111328125,1895.4371337890625,0.0,4219.9521484375,0.905458390712738,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8646965026855469,0.431612879037857,0.3907536566257477,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9665567278862,0.5917220711708069,0.5612557530403137,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8657756447792053,0.4343010783195495,0.3050602972507477,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889325022697449,0.3242130875587463,0.3102611303329468,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6937506794929504,0.2175856828689575,0.9957895278930664,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8418884277344,1.0,0.588926374912262,0.429725170135498,0.429725170135498,1.0,1.0,-3.077621459960937,0.9870392084121704,2.090582132339477,0.2944560348987579,0.8976501822471619,0.8976501822471619,0.0,168.96656799316406,145.0,41790.1875,0.0,2546.906982421875,1.0,280.6422119140625,283.3754272460937,290.4307556152344,293.0899658203125,293.1499938964844,293.1499938964844,280.95001220703125,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905757308006288,1.0,0.0,0.0,3.6502528190612793,3.6502766609191895,8.89076545718126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.640625,0.0,1534.6964111328125,1895.4371337890625,0.0,4219.9521484375,0.905458390712738,1.0,0.0,3.0,1.0,0.0
