time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724873661994934,0.4318440556526184,0.3905191719532013,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753729104995728,0.5926973223686218,0.5616896748542786,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749430775642395,0.4365101754665375,0.3062763810157776,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965739965438843,0.3248547315597534,0.310478538274765,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004804015159607,0.2179161459207534,0.9955834150314332,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.58586585521698,0.4292805194854736,0.4292805194854736,1.0,1.0,-3.079330921173096,0.9865790009498596,2.092751979827881,0.2935414016246795,0.8995267748832703,0.8995267748832703,0.0,163.32427978515625,145.0,41074.4140625,0.0,2520.545654296875,1.0,280.8987731933594,283.5682983398437,290.38970947265625,292.93231201171875,293.1499938964844,293.1499938964844,280.95001220703125,36050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798815846443176,1.0,0.0,0.0,3.649469375610352,3.6494932174682617,8.886949558473134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.3828125,0.0,1532.955322265625,1895.4371337890625,0.0,4127.69384765625,0.9052503108978271,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822563290596008,0.4324218332767486,0.3907076418399811,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985240638256073,0.594078004360199,0.5626037120819092,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860949277877808,0.4390299916267395,0.3077704608440399,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059090971946716,0.3257717490196228,0.31099534034729,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087430357933044,0.218484953045845,0.996513843536377,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829120874404907,0.4290268123149872,0.4290268123149872,1.0,1.0,-3.0841875076293945,0.9877273440361024,2.0964601039886475,0.2935350239276886,0.9009403586387634,0.9009403586387634,0.0,157.16619873046875,133.0,41082.9140625,0.0,2497.406982421875,1.0,280.9417419433594,283.62701416015625,290.4160461425781,293.0010070800781,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743552207946776,1.0,0.0,0.0,3.6515204906463614,3.651544570922852,8.896942063074675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.27978515625,0.0,1534.4371337890625,1895.4371337890625,0.0,4079.4658203125,0.9055997133255004,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006127119064331,0.4316006302833557,0.390142023563385,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.595102071762085,0.5604434609413147,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907643735408783,0.4425672888755798,0.3102519512176513,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226505517959595,0.3266483843326568,0.3117099702358246,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233960628509521,0.2190165519714355,0.9978720545768738,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766546130180359,0.4285194277763366,0.4285194277763366,1.0,1.0,-3.0860512256622314,0.98712420463562,2.098927021026612,0.2929878532886505,0.8982288837432861,0.8982288837432861,0.0,146.2670440673828,121.0,41836.35546875,0.0,2443.836181640625,1.0,280.6578369140625,283.4014587402344,290.5267028808594,293.23028564453125,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851550459861756,1.0,0.0,0.0,3.649212598800659,3.649236679077149,8.885699571692385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2802734375,0.0,1532.9339599609375,1895.4371337890625,0.0,4173.3701171875,0.9051503539085388,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006127119064331,0.4316006302833557,0.390142023563385,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.595102071762085,0.5604434609413147,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907643735408783,0.4425672888755798,0.3102519512176513,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226505517959595,0.3266483843326568,0.3117099702358246,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233960628509521,0.2190165519714355,0.9978720545768738,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766546130180359,0.4285194277763366,0.4285194277763366,1.0,1.0,-3.0860512256622314,0.98712420463562,2.098927021026612,0.2929878532886505,0.8982288837432861,0.8982288837432861,0.0,146.2670440673828,121.0,41836.35546875,0.0,2443.836181640625,1.0,280.6578369140625,283.4014587402344,290.5267028808594,293.23028564453125,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851550459861756,1.0,0.0,0.0,3.649212598800659,3.649236679077149,8.885699571692385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2802734375,0.0,1532.9339599609375,1895.4371337890625,0.0,4173.3701171875,0.9051503539085388,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146625995635986,0.4314770102500915,0.3893596827983856,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994887948036194,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259515404701232,0.446624606847763,0.3126100897789001,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346539735794067,0.3277245759963989,0.3122311234474182,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583137512207,0.2196192741394043,0.998582363128662,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836771011353,0.4280120432376861,0.4280120432376861,1.0,1.0,-3.0603444576263428,0.9763346314430236,2.084009885787964,0.287929892539978,0.9009849429130554,0.9009849429130554,0.0,138.01344299316406,109.0,40832.42578125,0.0,2352.450439453125,1.0,280.942138671875,283.61309814453125,290.4775695800781,293.0664978027344,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972559690475464,1.0,0.0,0.0,3.651153326034546,3.651177406311035,8.895153769117314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.35693359375,0.0,1533.894775390625,1895.4371337890625,0.0,4063.7197265625,0.905497431755066,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146625995635986,0.4314770102500915,0.3893596827983856,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994887948036194,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259515404701232,0.446624606847763,0.3126100897789001,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346539735794067,0.3277245759963989,0.3122311234474182,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583137512207,0.2196192741394043,0.998582363128662,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836771011353,0.4280120432376861,0.4280120432376861,1.0,1.0,-3.0603444576263428,0.9763346314430236,2.084009885787964,0.287929892539978,0.9009849429130554,0.9009849429130554,0.0,138.01344299316406,109.0,40832.42578125,0.0,2352.450439453125,1.0,280.942138671875,283.61309814453125,290.4775695800781,293.0664978027344,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972559690475464,1.0,0.0,0.0,3.651153326034546,3.651177406311035,8.895153769117314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.35693359375,0.0,1533.894775390625,1895.4371337890625,0.0,4063.7197265625,0.905497431755066,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330448508262634,0.4301159679889679,0.3883658051490783,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066667437553406,0.507805585861206,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479069113731384,0.4497101902961731,0.3148425221443176,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493861556053162,0.3281830251216888,0.3126562535762787,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462100982666016,0.2198199778795242,0.9989963173866272,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585767030715942,0.4275290668010711,0.4275290668010711,1.0,1.0,-3.0290298461914062,0.9635167717933656,2.0655128955841064,0.2822016775608063,0.8974340558052063,0.8974340558052063,0.0,128.9154052734375,112.0,41227.8828125,0.0,2248.345458984375,1.0,280.6578674316406,283.3634948730469,290.5751037597656,293.2501525878906,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803297519683838,1.0,0.0,0.0,3.647832155227661,3.6478562355041504,8.878978405846283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.9052734375,0.0,1531.632080078125,1895.4371337890625,0.0,4131.58935546875,0.9048560857772828,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330448508262634,0.4301159679889679,0.3883658051490783,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066667437553406,0.507805585861206,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479069113731384,0.4497101902961731,0.3148425221443176,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493861556053162,0.3281830251216888,0.3126562535762787,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462100982666016,0.2198199778795242,0.9989963173866272,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585767030715942,0.4275290668010711,0.4275290668010711,1.0,1.0,-3.0290298461914062,0.9635167717933656,2.0655128955841064,0.2822016775608063,0.8974340558052063,0.8974340558052063,0.0,128.9154052734375,112.0,41227.8828125,0.0,2248.345458984375,1.0,280.6578674316406,283.3634948730469,290.5751037597656,293.2501525878906,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803297519683838,1.0,0.0,0.0,3.647832155227661,3.6478562355041504,8.878978405846283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.9052734375,0.0,1531.632080078125,1895.4371337890625,0.0,4131.58935546875,0.9048560857772828,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450334310531616,0.4298232793807983,0.3874344229698181,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156299710273743,0.4899836182594299,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626011848449708,0.4536356627941131,0.317116767168045,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596664667129517,0.329082578420639,0.3130437433719635,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203496396541595,0.9994951486587524,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531330704689026,0.4270460903644562,0.4270460903644562,1.0,1.0,-3.010256767272949,0.9553912281990052,2.0548653602600098,0.2778986394405365,0.8996953368186951,0.8996953368186951,0.0,123.39796447753906,130.0,40340.5703125,0.0,2186.59765625,1.0,280.9421081542969,283.58233642578125,290.5379638671875,293.0900573730469,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963948130607605,1.0,0.0,0.0,3.6479804515838623,3.648004531860352,8.879700317265815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.39599609375,0.0,1530.6964111328125,1895.4371337890625,0.0,3987.70068359375,0.904818832874298,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450334310531616,0.4298232793807983,0.3874344229698181,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156299710273743,0.4899836182594299,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626011848449708,0.4536356627941131,0.317116767168045,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596664667129517,0.329082578420639,0.3130437433719635,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203496396541595,0.9994951486587524,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531330704689026,0.4270460903644562,0.4270460903644562,1.0,1.0,-3.010256767272949,0.9553912281990052,2.0548653602600098,0.2778986394405365,0.8996953368186951,0.8996953368186951,0.0,123.39796447753906,130.0,40340.5703125,0.0,2186.59765625,1.0,280.9421081542969,283.58233642578125,290.5379638671875,293.0900573730469,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963948130607605,1.0,0.0,0.0,3.6479804515838623,3.648004531860352,8.879700317265815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.39599609375,0.0,1530.6964111328125,1895.4371337890625,0.0,3987.70068359375,0.904818832874298,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464372396469116,0.4303107261657715,0.3876342177391052,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202532649040222,0.4883010387420654,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653555154800416,0.4561426937580108,0.3186942636966705,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612220287322998,0.3299407660961151,0.3136838376522064,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782168388367,0.2209558486938476,1.0015344619750977,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538085103034973,0.4268046021461487,0.4268046021461487,1.0,1.0,-3.013564109802246,0.9560521245002748,2.057512044906616,0.2774784564971924,0.902868151664734,0.902868151664734,0.0,123.07083892822266,130.0,39758.296875,0.0,2190.77294921875,1.0,281.1987609863281,283.7799072265625,290.5262145996094,292.9700927734375,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524046182632446,1.0,0.0,0.0,3.651423215866089,3.651447296142578,8.896468557395565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.7373046875,0.0,1533.488037109375,1895.4371337890625,0.0,3884.59912109375,0.9055399894714355,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452110528945924,0.4311066269874573,0.3882989287376404,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244131922721863,0.490831583738327,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.965604603290558,0.4589312970638275,0.320591539144516,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606413006782532,0.3310379683971405,0.314665824174881,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558452486991882,0.2217715680599212,1.0049562454223633,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562191009521484,0.4267550408840179,0.4267550408840179,1.0,1.0,-3.024965286254883,0.9601422548294068,2.0648229122161865,0.2788309752941131,0.9055626392364502,0.9055626392364502,0.0,124.17476654052734,148.0,39857.20703125,0.0,2216.6728515625,1.0,281.2417297363281,283.8417358398437,290.58026123046875,293.0736389160156,293.1499938964844,293.1499938964844,280.95001220703125,35708.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946720004081726,1.0,0.0,0.0,3.657941102981568,3.6579649448394775,8.928257102525095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.7841796875,0.0,1539.838134765625,1895.4371337890625,0.0,3833.36572265625,0.9068780541419984,1.0,0.0,3.0,1.0,0.0
12147420,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325125813484192,0.4306525588035583,0.3886643946170807,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.62836754322052,0.5089433193206787,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568957090377808,0.4628694653511047,0.3238333761692047,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519306778907776,0.3321815729141235,0.3162758350372314,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226815372705459,1.011122703552246,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266559779644012,0.4266559779644012,1.0,1.0,-3.060410976409912,0.9730381965637208,2.0873727798461914,0.2836268842220306,0.9055591225624084,0.9055591225624084,0.0,130.42088317871094,166.0,40925.01953125,0.0,2313.006103515625,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3711853027344,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95915949344635,1.0,0.0,0.0,3.665539979934693,3.6655640602111816,8.965390065895917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.94873046875,0.0,1549.15283203125,1895.4371337890625,0.0,3945.090087890625,0.90862238407135,1.0,0.0,3.0,1.0,0.0
12147480,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325125813484192,0.4306525588035583,0.3886643946170807,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.62836754322052,0.5089433193206787,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568957090377808,0.4628694653511047,0.3238333761692047,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519306778907776,0.3321815729141235,0.3162758350372314,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226815372705459,1.011122703552246,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266559779644012,0.4266559779644012,1.0,1.0,-3.060410976409912,0.9730381965637208,2.0873727798461914,0.2836268842220306,0.9055591225624084,0.9055591225624084,0.0,130.42088317871094,166.0,40925.01953125,0.0,2313.006103515625,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3711853027344,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95915949344635,1.0,0.0,0.0,3.665539979934693,3.6655640602111816,8.965390065895917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.94873046875,0.0,1549.15283203125,1895.4371337890625,0.0,3945.090087890625,0.90862238407135,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097650051116944,0.4286322295665741,0.3874404728412628,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263054013252258,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822875976562,0.4654355347156524,0.3260471224784851,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321874439716339,0.3168527483940124,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348668575286865,0.2225852906703949,1.01338529586792,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914886474609,0.4265568852424621,0.4265568852424621,1.0,1.0,-3.10353946685791,0.9887364506721495,2.1148030757904053,0.2895798683166504,0.902976393699646,0.902976393699646,0.0,141.1559600830078,169.0,42130.65234375,0.0,2449.627197265625,1.0,280.6581115722656,283.4060974121094,290.81854248046875,293.540771484375,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739302396774292,1.0,0.0,0.0,3.665635108947754,3.6656594276428223,8.965856181930576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.865234375,0.0,1550.7122802734375,1895.4371337890625,0.0,4075.741943359375,0.908771514892578,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097650051116944,0.4286322295665741,0.3874404728412628,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263054013252258,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822875976562,0.4654355347156524,0.3260471224784851,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321874439716339,0.3168527483940124,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348668575286865,0.2225852906703949,1.01338529586792,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914886474609,0.4265568852424621,0.4265568852424621,1.0,1.0,-3.10353946685791,0.9887364506721495,2.1148030757904053,0.2895798683166504,0.902976393699646,0.902976393699646,0.0,141.1559600830078,169.0,42130.65234375,0.0,2449.627197265625,1.0,280.6581115722656,283.4060974121094,290.81854248046875,293.540771484375,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739302396774292,1.0,0.0,0.0,3.665635108947754,3.6656594276428223,8.965856181930576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.865234375,0.0,1550.7122802734375,1895.4371337890625,0.0,4075.741943359375,0.908771514892578,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.899856686592102,0.4272724390029907,0.3865049183368683,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232064366340637,0.5566859841346741,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285867810249328,0.4666270017623901,0.327087253332138,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286568522453308,0.3319306671619415,0.316888153553009,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651232719421,0.2222351133823394,1.0131537914276123,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.582641065120697,0.4257877469062805,0.4257877469062805,1.0,1.0,-3.1223132610321045,0.9938095808029176,2.128503799438477,0.2906569540500641,0.9000893235206604,0.9000893235206604,0.0,146.53839111328125,169.0,43168.86328125,0.0,2513.98876953125,1.0,280.3908386230469,283.2216186523437,290.8752746582031,293.7099304199219,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837289452552797,1.0,0.0,0.0,3.662399053573608,3.6624231338500977,8.950032110988104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.7783203125,0.0,1548.09912109375,1895.4371337890625,0.0,4161.05224609375,0.90810626745224,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930923938751221,0.4261282384395599,0.3855853080749511,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203080415725708,0.5676928162574768,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222776293754578,0.4674761593341827,0.3277649879455566,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235194683074951,0.331632912158966,0.3167516589164734,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237526178359985,0.2218475639820099,1.0121843814849854,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863059163093567,0.4251834452152252,0.4251834452152252,1.0,1.0,-3.133930921554565,0.9965503811836244,2.137380599975586,0.2908477187156677,0.8984059691429138,0.8984059691429138,0.0,150.32650756835938,172.0,43346.4375,0.0,2556.6337890625,1.0,280.3581237792969,283.1917419433594,290.8763427734375,293.6800537109375,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866971373558044,1.0,0.0,0.0,3.657926559448242,3.657950639724731,8.928186616685707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.82373046875,0.0,1543.6826171875,1895.4371337890625,0.0,4186.66064453125,0.9071887135505676,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810175061225891,0.4254488945007324,0.3846733272075653,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978039264678956,0.6150738596916199,0.5838790535926819,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115886688232422,0.4710076451301574,0.330042690038681,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885233879089,0.3319988846778869,0.3170224130153656,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715060293674469,0.2216639965772628,1.0114989280700684,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203604221344,0.4238099753856659,0.4238099753856659,1.0,1.0,-3.154478073120117,1.0005698204040527,2.1539082527160645,0.2905574440956116,0.8995838761329651,0.8995838761329651,0.0,157.88345336914062,175.0,42667.98046875,0.0,2637.4580078125,1.0,280.6422119140625,283.42950439453125,290.85028076171875,293.54107666015625,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734988212585448,1.0,0.0,0.0,3.6538565158844,3.6538805961608887,8.908329505175061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.87255859375,0.0,1538.0977783203125,1895.4371337890625,0.0,4071.9599609375,0.9062135219573976,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810175061225891,0.4254488945007324,0.3846733272075653,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978039264678956,0.6150738596916199,0.5838790535926819,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115886688232422,0.4710076451301574,0.330042690038681,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885233879089,0.3319988846778869,0.3170224130153656,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715060293674469,0.2216639965772628,1.0114989280700684,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203604221344,0.4238099753856659,0.4238099753856659,1.0,1.0,-3.154478073120117,1.0005698204040527,2.1539082527160645,0.2905574440956116,0.8995838761329651,0.8995838761329651,0.0,157.88345336914062,175.0,42667.98046875,0.0,2637.4580078125,1.0,280.6422119140625,283.42950439453125,290.85028076171875,293.54107666015625,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734988212585448,1.0,0.0,0.0,3.6538565158844,3.6538805961608887,8.908329505175061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.87255859375,0.0,1538.0977783203125,1895.4371337890625,0.0,4071.9599609375,0.9062135219573976,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751131892204285,0.4256748259067535,0.3848425149917602,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921045899391174,0.6139022707939148,0.5823236703872681,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064149260520936,0.4732792973518371,0.3316036462783813,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092093467712402,0.3325808346271515,0.3175884783267975,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7105372548103333,0.2218950390815735,1.012722134590149,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957332849502563,0.4231232702732086,0.4231232702732086,1.0,1.0,-3.156914472579956,0.9997087121009828,2.157205820083618,0.2890420854091644,0.9018394947052002,0.9018394947052002,0.0,161.8161163330078,175.0,41874.33984375,0.0,2663.404541015625,1.0,280.8988952636719,283.6176452636719,290.846435546875,293.42633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35963.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632599353790284,1.0,0.0,0.0,3.6548376083374015,3.654861688613892,8.913114015740575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1328125,0.0,1538.2802734375,1895.4371337890625,0.0,3981.59130859375,0.9063870906829834,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.871521532535553,0.4261431694030761,0.3853073418140411,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883760809898376,0.6137455701828003,0.5818747878074646,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038314819335938,0.475787490606308,0.3333738446235657,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062517046928406,0.3333826661109924,0.3183743059635162,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077486515045166,0.2223312109708786,1.014807939529419,285.1240539550781,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980725884437561,0.4226031303405761,0.4226031303405761,1.0,1.0,-3.1625092029571533,1.0003960132598877,2.1621129512786865,0.2883919775485992,0.90360689163208,0.90360689163208,0.0,164.6693572998047,178.0,41863.16796875,0.0,2689.931884765625,1.0,280.94189453125,283.6731872558594,290.9029541015625,293.526123046875,293.1499938964844,293.1499938964844,280.6499938964844,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957932472229004,1.0,0.0,0.0,3.658360004425049,3.658384084701538,8.930302897169895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.31884765625,0.0,1541.4447021484375,1895.4371337890625,0.0,3934.134521484375,0.90707266330719,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864525318145752,0.4253184199333191,0.3852660953998565,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815049171447754,0.6128560304641724,0.5814604163169861,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991127014160156,0.4793420433998108,0.3363120555877685,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006578683853149,0.3340954780578613,0.3195331990718841,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025903463363647,0.2226493805646896,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528078079224,0.421562910079956,0.421562910079956,1.0,1.0,-3.170826435089112,1.000741958618164,2.170084476470948,0.2869734168052673,0.9024084210395812,0.9024084210395812,0.0,169.90110778808594,181.0,42908.4765625,0.0,2734.878173828125,1.0,280.6577453613281,283.4618835449219,291.0686950683594,293.8256225585937,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690828919410706,1.0,0.0,0.0,3.6604197025299072,3.660443782806397,8.940360771703126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.11474609375,0.0,1544.5264892578125,1895.4371337890625,0.0,4033.125244140625,0.9075770378112792,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864525318145752,0.4253184199333191,0.3852660953998565,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815049171447754,0.6128560304641724,0.5814604163169861,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991127014160156,0.4793420433998108,0.3363120555877685,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006578683853149,0.3340954780578613,0.3195331990718841,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025903463363647,0.2226493805646896,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528078079224,0.421562910079956,0.421562910079956,1.0,1.0,-3.170826435089112,1.000741958618164,2.170084476470948,0.2869734168052673,0.9024084210395812,0.9024084210395812,0.0,169.90110778808594,181.0,42908.4765625,0.0,2734.878173828125,1.0,280.6577453613281,283.4618835449219,291.0686950683594,293.8256225585937,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690828919410706,1.0,0.0,0.0,3.6604197025299072,3.660443782806397,8.940360771703126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.11474609375,0.0,1544.5264892578125,1895.4371337890625,0.0,4033.125244140625,0.9075770378112792,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562031388282776,0.4230906963348388,0.3837185800075531,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732707142829896,0.6109716296195984,0.5801156163215637,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930777907371521,0.4816524982452392,0.3382398784160614,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938517332077026,0.3337993919849396,0.3196729123592376,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251392364502,0.2221882492303848,1.0178228616714478,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048553586006165,0.4205226898193359,0.4205226898193359,1.0,1.0,-3.1695406436920166,0.9975765347480774,2.171964168548584,0.2841575443744659,0.8984883427619934,0.8984883427619934,0.0,175.2639923095703,184.0,43856.82421875,0.0,2761.3046875,1.0,280.358154296875,283.2287292480469,291.1534118652344,293.9924011230469,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817604422569276,1.0,0.0,0.0,3.654964685440064,3.6549887657165527,8.913734177440347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.4248046875,0.0,1539.92822265625,1895.4371337890625,0.0,4144.0068359375,0.9064857363700868,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562031388282776,0.4230906963348388,0.3837185800075531,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732707142829896,0.6109716296195984,0.5801156163215637,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930777907371521,0.4816524982452392,0.3382398784160614,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938517332077026,0.3337993919849396,0.3196729123592376,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251392364502,0.2221882492303848,1.0178228616714478,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048553586006165,0.4205226898193359,0.4205226898193359,1.0,1.0,-3.1695406436920166,0.9975765347480774,2.171964168548584,0.2841575443744659,0.8984883427619934,0.8984883427619934,0.0,175.2639923095703,184.0,43856.82421875,0.0,2761.3046875,1.0,280.358154296875,283.2287292480469,291.1534118652344,293.9924011230469,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817604422569276,1.0,0.0,0.0,3.654964685440064,3.6549887657165527,8.913734177440347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.4248046875,0.0,1539.92822265625,1895.4371337890625,0.0,4144.0068359375,0.9064857363700868,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506879210472107,0.422404021024704,0.3827326595783233,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9674423933029176,0.6106804609298706,0.5794212222099304,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.889823853969574,0.4852741360664367,0.340511292219162,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432974815369,0.334210604429245,0.3199079036712646,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918673515319824,0.2221578657627105,1.0173975229263306,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071123480796814,0.4197723865509033,0.4197723865509033,1.0,1.0,-3.1700096130371094,0.9957902431488036,2.1742193698883057,0.2820645272731781,0.9000494480133057,0.9000494480133057,0.0,179.1391143798828,187.0,42977.09375,0.0,2783.236572265625,1.0,280.6422424316406,283.4506530761719,291.13214111328125,293.84735107421875,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679045081138612,1.0,0.0,0.0,3.652954339981079,3.652978420257568,8.903930392989423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.62841796875,0.0,1536.6907958984375,1895.4371337890625,0.0,4022.726318359375,0.9059736728668212,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506879210472107,0.422404021024704,0.3827326595783233,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9674423933029176,0.6106804609298706,0.5794212222099304,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.889823853969574,0.4852741360664367,0.340511292219162,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432974815369,0.334210604429245,0.3199079036712646,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918673515319824,0.2221578657627105,1.0173975229263306,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071123480796814,0.4197723865509033,0.4197723865509033,1.0,1.0,-3.1700096130371094,0.9957902431488036,2.1742193698883057,0.2820645272731781,0.9000494480133057,0.9000494480133057,0.0,179.1391143798828,187.0,42977.09375,0.0,2783.236572265625,1.0,280.6422424316406,283.4506530761719,291.13214111328125,293.84735107421875,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679045081138612,1.0,0.0,0.0,3.652954339981079,3.652978420257568,8.903930392989423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.62841796875,0.0,1536.6907958984375,1895.4371337890625,0.0,4022.726318359375,0.9059736728668212,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488977551460266,0.4231516718864441,0.3832200765609741,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.965516984462738,0.6121055483818054,0.5804955363273621,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781771659851,0.4902218282222748,0.3438068926334381,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882551550865173,0.3356508612632751,0.3211237490177154,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813383102417,0.2229558825492859,1.0204544067382812,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.6098094582557678,0.4190220832824707,0.4190220832824707,1.0,1.0,-3.1809775829315186,0.997830867767334,2.183146715164185,0.2814928591251373,0.9045825600624084,0.9045825600624084,0.0,181.3751983642578,190.0,42199.59765625,0.0,2817.705810546875,1.0,280.9418029785156,283.6942749023437,291.188232421875,293.8341979980469,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951775312423706,1.0,0.0,0.0,3.659464120864868,3.659488201141357,8.935693358580465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.24951171875,0.0,1542.2705078125,1895.4371337890625,0.0,3878.941650390625,0.9072824120521544,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488977551460266,0.4231516718864441,0.3832200765609741,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.965516984462738,0.6121055483818054,0.5804955363273621,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781771659851,0.4902218282222748,0.3438068926334381,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882551550865173,0.3356508612632751,0.3211237490177154,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813383102417,0.2229558825492859,1.0204544067382812,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.6098094582557678,0.4190220832824707,0.4190220832824707,1.0,1.0,-3.1809775829315186,0.997830867767334,2.183146715164185,0.2814928591251373,0.9045825600624084,0.9045825600624084,0.0,181.3751983642578,190.0,42199.59765625,0.0,2817.705810546875,1.0,280.9418029785156,283.6942749023437,291.188232421875,293.8341979980469,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951775312423706,1.0,0.0,0.0,3.659464120864868,3.659488201141357,8.935693358580465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.24951171875,0.0,1542.2705078125,1895.4371337890625,0.0,3878.941650390625,0.9072824120521544,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480300307273865,0.4230581521987915,0.3834923207759857,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646226167678832,0.6124476790428162,0.5811640024185181,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906853199005127,0.492312490940094,0.3454964160919189,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878076434135437,0.3361989259719848,0.3218439519405365,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902371644973755,0.2232833504676818,1.0225908756256104,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113103628158569,0.4186469316482544,0.4186469316482544,1.0,1.0,-3.1875805854797363,0.9992421269416808,2.188338279724121,0.2814722657203674,0.9040260314941406,0.9040260314941406,0.0,182.5552673339844,190.0,43116.9140625,0.0,2837.64697265625,1.0,280.6983642578125,283.5294189453125,291.3096618652344,294.1084289550781,293.1499938964844,293.1499938964844,280.6499938964844,35853.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958568513393402,1.0,0.0,0.0,3.662503242492676,3.662527322769165,8.950541996455286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.55419921875,0.0,1546.0220947265625,1895.4371337890625,0.0,3939.815185546875,0.9079404473304749,1.0,0.0,3.0,1.0,0.0
