time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.845880925655365,0.4224035739898681,0.3831574618816376,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623265266418456,0.612190842628479,0.5812085270881653,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.889661967754364,0.4939127564430237,0.3467798233032226,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862232327461243,0.3363927602767944,0.3222254812717438,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887654066085815,0.2233511209487915,1.0236859321594238,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126651763916016,0.4182414710521698,0.4182414710521698,1.0,1.0,-3.190556764602661,0.9992600679397584,2.1912968158721924,0.2808862924575805,0.9039044380187988,0.9039044380187988,0.0,184.3352508544922,193.0,43266.98828125,0.0,2853.455322265625,1.0,280.6575927734375,283.482666015625,291.3549194335937,294.1370544433594,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628986716270448,1.0,0.0,0.0,3.663640022277832,3.663664340972901,8.956099009083118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.1953125,0.0,1547.703857421875,1895.4371337890625,0.0,3978.382568359375,0.908258855342865,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400771617889404,0.4202432930469513,0.3816284537315368,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557894468307496,0.6106170415878296,0.5802229046821594,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859958648681641,0.4963286817073822,0.3487495183944702,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572023391724,0.3360989987850189,0.3223267793655395,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843679547309875,0.2229278981685638,1.0234241485595703,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691773414612,0.4174306094646454,0.4174306094646454,1.0,1.0,-3.189718008041382,0.9968265295028688,2.192891359329224,0.278702825307846,0.9004974961280823,0.9004974961280823,0.0,188.5546875,196.0,44229.40625,0.0,2874.69970703125,1.0,280.3581237792969,283.24884033203125,291.4364013671875,294.3026428222656,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758079648017884,1.0,0.0,0.0,3.660408735275269,3.660432815551758,8.940307338889397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.17626953125,0.0,1545.5615234375,1895.4371337890625,0.0,4092.1787109375,0.907662272453308,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400771617889404,0.4202432930469513,0.3816284537315368,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557894468307496,0.6106170415878296,0.5802229046821594,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859958648681641,0.4963286817073822,0.3487495183944702,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572023391724,0.3360989987850189,0.3223267793655395,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843679547309875,0.2229278981685638,1.0234241485595703,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691773414612,0.4174306094646454,0.4174306094646454,1.0,1.0,-3.189718008041382,0.9968265295028688,2.192891359329224,0.278702825307846,0.9004974961280823,0.9004974961280823,0.0,188.5546875,196.0,44229.40625,0.0,2874.69970703125,1.0,280.3581237792969,283.24884033203125,291.4364013671875,294.3026428222656,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758079648017884,1.0,0.0,0.0,3.660408735275269,3.660432815551758,8.940307338889397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.17626953125,0.0,1545.5615234375,1895.4371337890625,0.0,4092.1787109375,0.907662272453308,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336977958679199,0.417549580335617,0.3794893026351928,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481654167175292,0.6082639098167419,0.5783503651618958,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816545605659485,0.4982119798660278,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761800289154053,0.3352509140968323,0.321820467710495,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648268699646,0.2219955325126648,1.020613431930542,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163779497146606,0.4166197180747986,0.4166197180747986,1.0,1.0,-3.1827292442321777,0.9921730756759644,2.190556287765503,0.2756160795688629,0.89475417137146,0.89475417137146,0.0,192.91818237304688,199.0,45286.546875,0.0,2883.9951171875,1.0,280.0582275390625,283.0272827148437,291.4927673339844,294.42877197265625,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861818552017212,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708595254167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.453125,0.0,1533.92529296875,1895.4371337890625,0.0,4182.22265625,0.905134618282318,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336977958679199,0.417549580335617,0.3794893026351928,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481654167175292,0.6082639098167419,0.5783503651618958,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816545605659485,0.4982119798660278,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761800289154053,0.3352509140968323,0.321820467710495,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648268699646,0.2219955325126648,1.020613431930542,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163779497146606,0.4166197180747986,0.4166197180747986,1.0,1.0,-3.1827292442321777,0.9921730756759644,2.190556287765503,0.2756160795688629,0.89475417137146,0.89475417137146,0.0,192.91818237304688,199.0,45286.546875,0.0,2883.9951171875,1.0,280.0582275390625,283.0272827148437,291.4927673339844,294.42877197265625,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861818552017212,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708595254167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.453125,0.0,1533.92529296875,1895.4371337890625,0.0,4182.22265625,0.905134618282318,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305187225341797,0.416713684797287,0.3784043192863464,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944219410419464,0.6075692772865295,0.5773553252220154,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798174858093262,0.500212550163269,0.3514147698879242,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734978795051575,0.3351390659809112,0.3215600550174713,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764653325080872,0.2216603904962539,1.0187546014785769,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171793341636658,0.4162238240242004,0.4162238240242004,1.0,1.0,-3.1790566444396973,0.9898020029067992,2.1892547607421875,0.2739141881465912,0.8946422338485718,0.8946422338485718,0.0,195.1651306152344,199.0,44266.328125,0.0,2888.61962890625,1.0,280.3207397460937,283.21490478515625,291.4421691894531,294.2297058105469,293.1499938964844,293.1499938964844,280.3500061035156,36267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754584431648254,1.0,0.0,0.0,3.641590595245361,3.6416146755218506,8.848620041135291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.89892578125,0.0,1525.8287353515625,1895.4371337890625,0.0,4089.122314453125,0.9036110043525696,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295912146568298,0.4165860712528229,0.378220647573471,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430444240570068,0.6075587868690491,0.5772501826286316,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796946406364441,0.5016564726829529,0.3523648083209991,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727760672569275,0.3353132307529449,0.3216715455055237,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.6756750345230103,0.2216571271419525,1.0185575485229492,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177436113357544,0.4160011410713196,0.4160011410713196,1.0,1.0,-3.179744243621826,0.9894705414772034,2.190273761749268,0.2733536958694458,0.8942679166793823,0.8942679166793823,0.0,195.99562072753903,202.0,44220.8984375,0.0,2894.55419921875,1.0,280.3421325683594,283.2429504394531,291.4635314941406,294.2644348144531,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716140627861024,1.0,0.0,0.0,3.638854742050171,3.638878583908081,8.835328912937257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.7919921875,0.0,1522.5506591796875,1895.4371337890625,0.0,4055.411865234375,0.9029594659805298,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283787965774536,0.4170768558979034,0.3784579336643219,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415380358695984,0.6085466146469116,0.5779015421867371,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808069229125977,0.5065063834190369,0.3555675745010376,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320986747742,0.3364739418029785,0.3225945830345154,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210317850113,1.020419001579285,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197920441627502,0.4153825938701629,0.4153825938701629,1.0,1.0,-3.1880013942718506,0.9908316731452942,2.197169780731201,0.2726931273937225,0.8967266082763672,0.8967266082763672,0.0,197.7251739501953,205.0,43321.44921875,0.0,2921.094482421875,1.0,280.64166259765625,283.4843139648437,291.5072631835937,294.2313842773437,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553332924842834,1.0,0.0,0.0,3.6373791694641113,3.6374030113220215,8.828165505292418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.4248046875,0.0,1519.3211669921875,1895.4371337890625,0.0,3910.879150390625,0.9024899005889891,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283787965774536,0.4170768558979034,0.3784579336643219,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415380358695984,0.6085466146469116,0.5779015421867371,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808069229125977,0.5065063834190369,0.3555675745010376,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320986747742,0.3364739418029785,0.3225945830345154,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210317850113,1.020419001579285,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197920441627502,0.4153825938701629,0.4153825938701629,1.0,1.0,-3.1880013942718506,0.9908316731452942,2.197169780731201,0.2726931273937225,0.8967266082763672,0.8967266082763672,0.0,197.7251739501953,205.0,43321.44921875,0.0,2921.094482421875,1.0,280.64166259765625,283.4843139648437,291.5072631835937,294.2313842773437,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553332924842834,1.0,0.0,0.0,3.6373791694641113,3.6374030113220215,8.828165505292418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.4248046875,0.0,1519.3211669921875,1895.4371337890625,0.0,3910.879150390625,0.9024899005889891,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281087279319763,0.4175834655761719,0.3788155317306518,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412341117858888,0.609382152557373,0.5785647034645081,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817217350006104,0.50921231508255,0.3573645353317261,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721813321113586,0.3373018205165863,0.3232996761798858,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748278141021729,0.2227318882942199,1.0224156379699707,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210901141166687,0.4150733053684234,0.4150733053684234,1.0,1.0,-3.194634199142456,0.9924081563949584,2.202226161956787,0.2727226614952087,0.8996261954307556,0.8996261954307556,0.0,198.5242462158203,205.0,42569.0546875,0.0,2939.279052734375,1.0,280.8984069824219,283.67364501953125,291.5146179199219,294.1376342773437,293.1499938964844,293.1499938964844,280.95001220703125,35876.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460447430610656,1.0,0.0,0.0,3.640115976333618,3.640139818191528,8.841454359753698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.11962890625,0.0,1521.2784423828125,1895.4371337890625,0.0,3827.26123046875,0.9030396342277528,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281592726707458,0.4182445406913757,0.3794038295745849,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413321018218994,0.6104161739349365,0.5795076489448547,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829773664474487,0.5120857357978821,0.3593455255031585,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.772546648979187,0.338276594877243,0.3241923153400421,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751474738121033,0.2233814448118209,1.0251754522323608,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225922703742981,0.4147031903266907,0.4147031903266907,1.0,1.0,-3.203246116638184,0.9945411086082458,2.208704948425293,0.2728688716888428,0.9020419716835022,0.9020419716835022,0.0,199.2401733398437,208.0,42589.5078125,0.0,2961.2294921875,1.0,280.9417724609375,283.7301940917969,291.57147216796875,294.245849609375,293.1499938964844,293.1499938964844,280.6499938964844,35757.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422539472579956,1.0,0.0,0.0,3.645679235458374,3.645703077316284,8.86850045844767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.244140625,0.0,1526.55615234375,1895.4371337890625,0.0,3792.919677734375,0.9041675329208374,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260266184806824,0.4176995158195495,0.3795446157455444,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387487173080444,0.610609769821167,0.5803704857826233,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841779708862,0.5161468386650085,0.3626039922237396,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139653205872,0.3391737639904022,0.3254710137844085,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655303001404,0.2239774614572525,1.0294194221496582,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255972981452942,0.4139629602432251,0.4139629602432251,1.0,1.0,-3.2150256633758545,0.9967979192733764,2.2182276248931885,0.272615909576416,0.9021419882774352,0.9021419882774352,0.0,202.0564422607422,211.0,43683.42578125,0.0,3001.487060546875,1.0,280.6578369140625,283.51910400390625,291.7151184082031,294.5341796875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562870860099792,1.0,0.0,0.0,3.652305603027344,3.652329683303833,8.900768762032385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.8359375,0.0,1534.5494384765625,1895.4371337890625,0.0,3919.42041015625,0.9056781530380248,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260266184806824,0.4176995158195495,0.3795446157455444,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387487173080444,0.610609769821167,0.5803704857826233,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841779708862,0.5161468386650085,0.3626039922237396,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139653205872,0.3391737639904022,0.3254710137844085,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655303001404,0.2239774614572525,1.0294194221496582,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255972981452942,0.4139629602432251,0.4139629602432251,1.0,1.0,-3.2150256633758545,0.9967979192733764,2.2182276248931885,0.272615909576416,0.9021419882774352,0.9021419882774352,0.0,202.0564422607422,211.0,43683.42578125,0.0,3001.487060546875,1.0,280.6578369140625,283.51910400390625,291.7151184082031,294.5341796875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562870860099792,1.0,0.0,0.0,3.652305603027344,3.652329683303833,8.900768762032385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.8359375,0.0,1534.5494384765625,1895.4371337890625,0.0,3919.42041015625,0.9056781530380248,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211443424224854,0.4157178401947021,0.378170758485794,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.932582676410675,0.6090617775917053,0.5794141292572021,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188732147216797,0.3647883236408233,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810290336609,0.3389588594436645,0.3256548643112182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704988479614258,0.2236780673265457,1.029761791229248,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311180114746,0.4132227003574371,0.4132227003574371,1.0,1.0,-3.2154927253723145,0.9949892163276672,2.220503568649292,0.2707687318325043,0.8996856212615967,0.8996856212615967,0.0,206.2902374267578,214.0,44834.04296875,0.0,3025.712158203125,1.0,280.35821533203125,283.2950439453125,291.7665710449219,294.6799011230469,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715985655784608,1.0,0.0,0.0,3.6521284580230713,3.652152538299561,8.899904742065701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.3134765625,0.0,1535.6907958984375,1895.4371337890625,0.0,4055.275634765625,0.9057536125183104,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211443424224854,0.4157178401947021,0.378170758485794,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.932582676410675,0.6090617775917053,0.5794141292572021,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188732147216797,0.3647883236408233,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810290336609,0.3389588594436645,0.3256548643112182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704988479614258,0.2236780673265457,1.029761791229248,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311180114746,0.4132227003574371,0.4132227003574371,1.0,1.0,-3.2154927253723145,0.9949892163276672,2.220503568649292,0.2707687318325043,0.8996856212615967,0.8996856212615967,0.0,206.2902374267578,214.0,44834.04296875,0.0,3025.712158203125,1.0,280.35821533203125,283.2950439453125,291.7665710449219,294.6799011230469,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715985655784608,1.0,0.0,0.0,3.6521284580230713,3.652152538299561,8.899904742065701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.3134765625,0.0,1535.6907958984375,1895.4371337890625,0.0,4055.275634765625,0.9057536125183104,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175115585327148,0.4151320159435272,0.3772989511489868,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278903007507324,0.6087313890457153,0.5787457823753357,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788101673126221,0.5229170322418213,0.3673359155654907,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493911743164,0.3393678665161133,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126288414001,0.2237196415662765,1.0296673774719238,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583911895752,0.4123891294002533,0.4123891294002533,1.0,1.0,-3.2168610095977783,0.9932748079299928,2.223586320877075,0.2685522735118866,0.9023808240890504,0.9023808240890504,0.0,209.6522216796875,217.0,43819.6328125,0.0,3047.102294921875,1.0,280.6422119140625,283.5041809082031,291.7053527832031,294.4923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960899293422699,1.0,0.0,0.0,3.6553597450256334,3.655383586883545,8.915660600905539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.4833984375,0.0,1538.3336181640625,1895.4371337890625,0.0,3960.59814453125,0.906414270401001,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175115585327148,0.4151320159435272,0.3772989511489868,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278903007507324,0.6087313890457153,0.5787457823753357,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788101673126221,0.5229170322418213,0.3673359155654907,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493911743164,0.3393678665161133,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126288414001,0.2237196415662765,1.0296673774719238,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583911895752,0.4123891294002533,0.4123891294002533,1.0,1.0,-3.2168610095977783,0.9932748079299928,2.223586320877075,0.2685522735118866,0.9023808240890504,0.9023808240890504,0.0,209.6522216796875,217.0,43819.6328125,0.0,3047.102294921875,1.0,280.6422119140625,283.5041809082031,291.7053527832031,294.4923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960899293422699,1.0,0.0,0.0,3.6553597450256334,3.655383586883545,8.915660600905539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.4833984375,0.0,1538.3336181640625,1895.4371337890625,0.0,3960.59814453125,0.906414270401001,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143733143806458,0.4138736724853515,0.3766462504863739,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239336252212524,0.6078348159790039,0.5783944725990295,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779177069664001,0.5263433456420898,0.3700532913208008,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623737454414368,0.339494377374649,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320823431015015,0.4115555584430694,0.4115555584430694,1.0,1.0,-3.2203807830810547,0.99229896068573,2.2280819416046143,0.2668444216251373,0.9002497792243958,0.9002497792243958,0.0,212.77891540527344,220.0,44964.99609375,0.0,3071.8046875,1.0,280.3577880859375,283.3006896972656,291.79638671875,294.7064208984375,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714601039886476,1.0,0.0,0.0,3.654979467391968,3.655003547668457,8.9138063685823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.92724609375,0.0,1538.9423828125,1895.4371337890625,0.0,4054.058349609375,0.9064010977745056,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143733143806458,0.4138736724853515,0.3766462504863739,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239336252212524,0.6078348159790039,0.5783944725990295,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779177069664001,0.5263433456420898,0.3700532913208008,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623737454414368,0.339494377374649,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320823431015015,0.4115555584430694,0.4115555584430694,1.0,1.0,-3.2203807830810547,0.99229896068573,2.2280819416046143,0.2668444216251373,0.9002497792243958,0.9002497792243958,0.0,212.77891540527344,220.0,44964.99609375,0.0,3071.8046875,1.0,280.3577880859375,283.3006896972656,291.79638671875,294.7064208984375,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714601039886476,1.0,0.0,0.0,3.654979467391968,3.655003547668457,8.9138063685823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.92724609375,0.0,1538.9423828125,1895.4371337890625,0.0,4054.058349609375,0.9064010977745056,1.0,0.0,3.0,1.0,0.0
12149700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121262788772583,0.4128053188323974,0.3759177029132843,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211664199829102,0.606889009475708,0.5777664184570312,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768015503883362,0.5276427268981934,0.3711227476596832,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606736421585083,0.3392504453659057,0.326297253370285,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638306975364685,0.223320722579956,1.0298975706100464,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329709887504578,0.4111387729644775,0.4111387729644775,1.0,1.0,-3.219355583190918,0.9908145070075988,2.228541135787964,0.2656106650829315,0.8976154923439026,0.8976154923439026,0.0,214.67469787597656,220.0,45942.05859375,0.0,3080.0283203125,1.0,280.1011047363281,283.12579345703125,291.8397521972656,294.8724365234375,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803264141082764,1.0,0.0,0.0,3.651954889297485,3.651978731155396,8.899058911993052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.56640625,0.0,1536.4488525390625,1895.4371337890625,0.0,4131.56005859375,0.9057679772377014,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094167709350586,0.411540150642395,0.374907374382019,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179004430770874,0.6056846976280212,0.5767950415611267,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752577304840088,0.5287524461746216,0.3719817996025085,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586029171943665,0.338831752538681,0.3260433077812195,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618198156356812,0.2228808999061584,1.0285868644714355,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336880326271057,0.4108093380928039,0.4108093380928039,1.0,1.0,-3.216127395629883,0.9887635111808776,2.2273640632629395,0.2642968893051147,0.8954926133155823,0.8954926133155823,0.0,216.76544189453125,223.0,46027.9921875,0.0,3084.59130859375,1.0,280.05810546875,283.0777282714844,291.8257751464844,294.8213195800781,293.1499938964844,293.1499938964844,280.3500061035156,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846168756484984,1.0,0.0,0.0,3.64645266532898,3.6464767456054688,8.872264629644633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.439453125,0.0,1531.07080078125,1895.4371337890625,0.0,4168.72412109375,0.904637575149536,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057739734649658,0.4106874465942383,0.3737777769565582,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580596446991,0.6049047708511353,0.5756738781929016,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070942401886,0.5326088070869446,0.3743738532066345,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389269709587097,0.3259506523609161,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591134071350098,0.2226307988166809,1.027022361755371,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351469159126282,0.4101504385471344,0.4101504385471344,1.0,1.0,-3.214291572570801,0.9863549470901488,2.2279365062713623,0.2620920836925506,0.8958550095558167,0.8958550095558167,0.0,219.8201446533203,226.0,44920.53515625,0.0,3097.4365234375,1.0,280.34210205078125,283.2879638671875,291.74609375,294.6089172363281,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736701846122742,1.0,0.0,0.0,3.640569448471069,3.640593528747559,8.843658179102931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.14892578125,0.0,1523.724609375,1895.4371337890625,0.0,4073.462890625,0.903274655342102,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057739734649658,0.4106874465942383,0.3737777769565582,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580596446991,0.6049047708511353,0.5756738781929016,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070942401886,0.5326088070869446,0.3743738532066345,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389269709587097,0.3259506523609161,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591134071350098,0.2226307988166809,1.027022361755371,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351469159126282,0.4101504385471344,0.4101504385471344,1.0,1.0,-3.214291572570801,0.9863549470901488,2.2279365062713623,0.2620920836925506,0.8958550095558167,0.8958550095558167,0.0,219.8201446533203,226.0,44920.53515625,0.0,3097.4365234375,1.0,280.34210205078125,283.2879638671875,291.74609375,294.6089172363281,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736701846122742,1.0,0.0,0.0,3.640569448471069,3.640593528747559,8.843658179102931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.14892578125,0.0,1523.724609375,1895.4371337890625,0.0,4073.462890625,0.903274655342102,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046364784240723,0.4111672639846802,0.3740335702896118,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.91221022605896,0.6056690216064453,0.5761516094207764,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687739372253,0.5378164649009705,0.3778363168239593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400345146656036,0.3268463611602783,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718227386475,0.2232087552547454,1.02904212474823,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365951538086,0.4094915390014648,0.4094915390014648,1.0,1.0,-3.2228331565856934,0.9876342415809632,2.235198736190796,0.261307805776596,0.8989572525024414,0.8989572525024414,0.0,221.6474151611328,229.0,43894.53125,0.0,3125.88623046875,1.0,280.6416931152344,283.5185241699219,291.72674560546875,294.5084228515625,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607055187225342,1.0,0.0,0.0,3.642421960830689,3.6424460411071777,8.852660471347917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.18896484375,0.0,1524.2525634765625,1895.4371337890625,0.0,3958.87255859375,0.9035548567771912,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046364784240723,0.4111672639846802,0.3740335702896118,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.91221022605896,0.6056690216064453,0.5761516094207764,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687739372253,0.5378164649009705,0.3778363168239593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400345146656036,0.3268463611602783,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718227386475,0.2232087552547454,1.02904212474823,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365951538086,0.4094915390014648,0.4094915390014648,1.0,1.0,-3.2228331565856934,0.9876342415809632,2.235198736190796,0.261307805776596,0.8989572525024414,0.8989572525024414,0.0,221.6474151611328,229.0,43894.53125,0.0,3125.88623046875,1.0,280.6416931152344,283.5185241699219,291.72674560546875,294.5084228515625,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607055187225342,1.0,0.0,0.0,3.642421960830689,3.6424460411071777,8.852660471347917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.18896484375,0.0,1524.2525634765625,1895.4371337890625,0.0,3958.87255859375,0.9035548567771912,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043467998504639,0.4119277000427246,0.3745970726013183,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.911848783493042,0.6067511439323425,0.5770166516304016,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768119215965271,0.5420283079147339,0.3806509375572204,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555814981460571,0.3412178158760071,0.3278669416904449,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.658568799495697,0.2239789962768554,1.032123565673828,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391580700874329,0.4090264141559601,0.4090264141559601,1.0,1.0,-3.232861995697021,0.9899486303329468,2.2429134845733643,0.2612926363945007,0.903329849243164,0.903329849243164,0.0,222.85641479492188,229.0,43003.46875,0.0,3154.284912109375,1.0,280.9269714355469,283.7345275878906,291.70562744140625,294.4041442871094,293.1499938964844,293.1499938964844,280.95001220703125,35737.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505521655082704,1.0,0.0,0.0,3.649493932723999,3.649518013000488,8.88706949808693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0849609375,0.0,1530.645263671875,1895.4371337890625,0.0,3867.934814453125,0.905020534992218,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043634295463562,0.4122440814971924,0.3749166429042816,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118515849113464,0.6072154641151428,0.5774786472320557,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774970769882202,0.5436971187591553,0.3818309307098388,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557498216629028,0.3417202532291412,0.3283514976501465,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587315201759338,0.2243272066116333,1.0336894989013672,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400052309036255,0.4088455140590668,0.4088455140590668,1.0,1.0,-3.2376856803894043,0.9911734461784364,2.2465124130249023,0.2614214122295379,0.9047173261642456,0.9047173261642456,0.0,223.3053436279297,232.0,43027.37890625,0.0,3167.263916015625,1.0,280.94171142578125,283.75341796875,291.72235107421875,294.44500732421875,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949634611606598,1.0,0.0,0.0,3.6533381938934326,3.653362035751343,8.905801678338321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.20068359375,0.0,1534.552978515625,1895.4371337890625,0.0,3859.669921875,0.905831515789032,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802291214466095,0.4116659164428711,0.3750105500221252,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.909555971622467,0.6071172952651978,0.5780564546585083,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477311134338,0.5480055809020996,0.3852692544460296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547080516815186,0.3424946665763855,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580737113953,0.2248727679252624,1.0377233028411863,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429264545440674,0.4081994891166687,0.4081994891166687,1.0,1.0,-3.2488937377929688,0.9933879971504213,2.2555058002471924,0.261265754699707,0.9053362607955932,0.9053362607955932,0.0,226.220703125,235.0,44183.16015625,0.0,3207.919921875,1.0,280.65777587890625,283.54400634765625,291.8036499023437,294.669189453125,293.1499938964844,293.1499938964844,280.3500061035156,35776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644052982330322,1.0,0.0,0.0,3.662352800369263,3.662376880645752,8.949807011049415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.70751953125,0.0,1545.2781982421875,1895.4371337890625,0.0,3991.756591796875,0.9078811407089232,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802291214466095,0.4116659164428711,0.3750105500221252,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.909555971622467,0.6071172952651978,0.5780564546585083,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477311134338,0.5480055809020996,0.3852692544460296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547080516815186,0.3424946665763855,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580737113953,0.2248727679252624,1.0377233028411863,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429264545440674,0.4081994891166687,0.4081994891166687,1.0,1.0,-3.2488937377929688,0.9933879971504213,2.2555058002471924,0.261265754699707,0.9053362607955932,0.9053362607955932,0.0,226.220703125,235.0,44183.16015625,0.0,3207.919921875,1.0,280.65777587890625,283.54400634765625,291.8036499023437,294.669189453125,293.1499938964844,293.1499938964844,280.3500061035156,35776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644052982330322,1.0,0.0,0.0,3.662352800369263,3.662376880645752,8.949807011049415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.70751953125,0.0,1545.2781982421875,1895.4371337890625,0.0,3991.756591796875,0.9078811407089232,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002201318740845,0.4107979834079742,0.3744924664497375,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072904586791992,0.6063764691352844,0.5776691436767578,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770170211791992,0.5495998859405518,0.3865697979927063,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533320784568787,0.3424403071403503,0.3296898305416107,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566084027290344,0.2247978895902633,1.0383094549179075,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441540718078613,0.4078764915466308,0.4078764915466308,1.0,1.0,-3.250287771224976,0.9930007457733154,2.25728702545166,0.2606116831302643,0.9040734171867372,0.9040734171867372,0.0,228.2328491210937,235.0,45199.4921875,0.0,3222.145263671875,1.0,280.4008483886719,283.3670349121094,291.8324584960937,294.8247375488281,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749491810798644,1.0,0.0,0.0,3.664509534835816,3.6645336151123047,8.960350328379718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.302734375,0.0,1548.4344482421875,1895.4371337890625,0.0,4084.66650390625,0.9083940982818604,1.0,0.0,3.0,1.0,0.0
12150360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976247072219849,0.4096886217594147,0.3736439645290375,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.904511034488678,0.6053085327148438,0.5768600106239319,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756811022758484,0.5509564280509949,0.3876164257526397,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515121698379517,0.3421575427055359,0.3295916318893432,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549153327941895,0.224522516131401,1.0378624200820925,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451636552810669,0.4074403941631317,0.4074403941631317,1.0,1.0,-3.248901605606079,0.9913411736488342,2.2575604915618896,0.2592944502830505,0.9033067226409912,0.9033067226409912,0.0,230.4864196777344,238.0,45312.3984375,0.0,3231.59375,1.0,280.3580322265625,283.31646728515625,291.8030700683594,294.760498046875,293.1499938964844,293.1499938964844,280.04998779296875,35959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804523587226868,1.0,0.0,0.0,3.6644697189331055,3.6644937992095934,8.960155923887214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8603515625,0.0,1549.0252685546875,1895.4371337890625,0.0,4132.654296875,0.9084720015525818,1.0,0.0,3.0,1.0,0.0
