time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922109961509705,0.4071057736873626,0.3716278970241546,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988649845123291,0.6026303768157959,0.5747125148773193,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728176355361938,0.5532863140106201,0.3894567787647247,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411882817745209,0.3289953172206878,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855721473694,0.2235911637544632,1.0351592302322388,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683149337769,0.4065682291984558,0.4065682291984558,1.0,1.0,-3.2421464920043945,0.9865769743919371,2.255569696426392,0.2560610771179199,0.8987221717834473,0.8987221717834473,0.0,234.93096923828125,241.0,46325.453125,0.0,3241.333251953125,1.0,280.05816650390625,283.08807373046875,291.77838134765625,294.80450439453125,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935016632080078,1.0,0.0,0.0,3.6579322814941406,3.65795636177063,8.928214469960949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.6064453125,0.0,1543.466796875,1895.4371337890625,0.0,4244.93505859375,0.9071654677391052,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922109961509705,0.4071057736873626,0.3716278970241546,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988649845123291,0.6026303768157959,0.5747125148773193,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728176355361938,0.5532863140106201,0.3894567787647247,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411882817745209,0.3289953172206878,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855721473694,0.2235911637544632,1.0351592302322388,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683149337769,0.4065682291984558,0.4065682291984558,1.0,1.0,-3.2421464920043945,0.9865769743919371,2.255569696426392,0.2560610771179199,0.8987221717834473,0.8987221717834473,0.0,234.93096923828125,241.0,46325.453125,0.0,3241.333251953125,1.0,280.05816650390625,283.08807373046875,291.77838134765625,294.80450439453125,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935016632080078,1.0,0.0,0.0,3.6579322814941406,3.65795636177063,8.928214469960949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.6064453125,0.0,1543.466796875,1895.4371337890625,0.0,4244.93505859375,0.9071654677391052,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886105179786682,0.4061338007450104,0.3703829646110534,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950145244598389,0.6014922857284546,0.5732364058494568,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717424273490906,0.5572541952133179,0.391903281211853,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578808784485,0.3410828113555908,0.3287004828453064,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485866904258728,0.2232026159763336,1.0329444408416748,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479789614677429,0.4056960940361023,0.4056960940361023,1.0,1.0,-3.2387845516204834,0.9830278754234314,2.2557566165924072,0.2530439496040344,0.8992055654525757,0.8992055654525757,0.0,238.10841369628903,244.0,45173.20703125,0.0,3251.521484375,1.0,280.3422241210937,283.2944641113281,291.67413330078125,294.557861328125,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816541075706482,1.0,0.0,0.0,3.653433084487915,3.653457164764404,8.906264952202037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.8994140625,0.0,1537.7481689453125,1895.4371337890625,0.0,4143.0849609375,0.9061239361763,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886105179786682,0.4061338007450104,0.3703829646110534,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950145244598389,0.6014922857284546,0.5732364058494568,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717424273490906,0.5572541952133179,0.391903281211853,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578808784485,0.3410828113555908,0.3287004828453064,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485866904258728,0.2232026159763336,1.0329444408416748,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479789614677429,0.4056960940361023,0.4056960940361023,1.0,1.0,-3.2387845516204834,0.9830278754234314,2.2557566165924072,0.2530439496040344,0.8992055654525757,0.8992055654525757,0.0,238.10841369628903,244.0,45173.20703125,0.0,3251.521484375,1.0,280.3422241210937,283.2944641113281,291.67413330078125,294.557861328125,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816541075706482,1.0,0.0,0.0,3.653433084487915,3.653457164764404,8.906264952202037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.8994140625,0.0,1537.7481689453125,1895.4371337890625,0.0,4143.0849609375,0.9061239361763,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875273823738098,0.4065289497375488,0.3705590963363647,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392234802246,0.6019592881202698,0.5734272599220276,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970621109009,0.56264328956604,0.3954828977584839,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420465886592865,0.3294518291950226,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.2236879020929336,1.0345135927200315,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499198079109192,0.405201643705368,0.405201643705368,1.0,1.0,-3.246310472488404,0.9843097925186156,2.262000799179077,0.2524777948856354,0.9023988842964172,0.9023988842964172,0.0,239.9477386474609,247.0,44118.4375,0.0,3278.36279296875,1.0,280.64178466796875,283.52264404296875,291.6439819335937,294.44097900390625,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675453901290894,1.0,0.0,0.0,3.656149864196777,3.6561739444732666,8.919515721572679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.73486328125,0.0,1539.3487548828125,1895.4371337890625,0.0,4019.5537109375,0.9066087007522584,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875273823738098,0.4065289497375488,0.3705590963363647,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392234802246,0.6019592881202698,0.5734272599220276,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970621109009,0.56264328956604,0.3954828977584839,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420465886592865,0.3294518291950226,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.2236879020929336,1.0345135927200315,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499198079109192,0.405201643705368,0.405201643705368,1.0,1.0,-3.246310472488404,0.9843097925186156,2.262000799179077,0.2524777948856354,0.9023988842964172,0.9023988842964172,0.0,239.9477386474609,247.0,44118.4375,0.0,3278.36279296875,1.0,280.64178466796875,283.52264404296875,291.6439819335937,294.44097900390625,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675453901290894,1.0,0.0,0.0,3.656149864196777,3.6561739444732666,8.919515721572679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.73486328125,0.0,1539.3487548828125,1895.4371337890625,0.0,4019.5537109375,0.9066087007522584,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254841804504,0.4055851399898529,0.3702650964260101,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915165066719055,0.6011800765991211,0.5732864141464233,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873426079750061,0.5666906237602234,0.3987090289592743,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423642516136169,0.3301325440406799,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238279283046722,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134895324707,0.4047072231769562,0.4047072231769562,1.0,1.0,-3.2528860569000244,0.9852664470672609,2.267619609832764,0.2520644068717956,0.9005835056304932,0.9005835056304932,0.0,242.6494903564453,250.0,45260.57421875,0.0,3307.9638671875,1.0,280.3577880859375,283.3193664550781,291.7215576171875,294.6542053222656,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793819189071656,1.0,0.0,0.0,3.655972480773926,3.655996561050415,8.918649996303429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.42724609375,0.0,1540.0069580078125,1895.4371337890625,0.0,4123.3486328125,0.906621754169464,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254841804504,0.4055851399898529,0.3702650964260101,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915165066719055,0.6011800765991211,0.5732864141464233,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873426079750061,0.5666906237602234,0.3987090289592743,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423642516136169,0.3301325440406799,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238279283046722,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134895324707,0.4047072231769562,0.4047072231769562,1.0,1.0,-3.2528860569000244,0.9852664470672609,2.267619609832764,0.2520644068717956,0.9005835056304932,0.9005835056304932,0.0,242.6494903564453,250.0,45260.57421875,0.0,3307.9638671875,1.0,280.3577880859375,283.3193664550781,291.7215576171875,294.6542053222656,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793819189071656,1.0,0.0,0.0,3.655972480773926,3.655996561050415,8.918649996303429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.42724609375,0.0,1540.0069580078125,1895.4371337890625,0.0,4123.3486328125,0.906621754169464,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835135459899902,0.4045890867710113,0.3696171939373016,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895254731178284,0.6001747846603394,0.5726297497749329,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727484345436096,0.5681877136230469,0.3999353945255279,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421232461929321,0.3421354293823242,0.3301250636577606,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457005143165588,0.223603218793869,1.0363340377807615,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530680656433105,0.4044600129127502,0.4044600129127502,1.0,1.0,-3.2525885105133057,0.9844821095466614,2.26810622215271,0.251381367444992,0.8980882167816162,0.8980882167816162,0.0,244.51377868652344,250.0,46233.5390625,0.0,3317.648681640625,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.8077697753906,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888737797737122,1.0,0.0,0.0,3.653229951858521,3.6532540321350098,8.905274171411293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.9833984375,0.0,1537.775390625,1895.4371337890625,0.0,4205.36767578125,0.9060463309288024,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811354398727417,0.403371661901474,0.36866095662117,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870492577552795,0.5988712906837463,0.5715841054916382,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716139197349548,0.5694603323936462,0.4009154438972473,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404802441596985,0.3416999280452728,0.3298698663711548,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441568732261658,0.2232012599706649,1.0352537631988523,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538184285163879,0.4040905833244324,0.4040905833244324,1.0,1.0,-3.249757766723633,0.9824938774108888,2.267263889312744,0.2500510811805725,0.896094560623169,0.896094560623169,0.0,246.622299194336,253.0,46308.91796875,0.0,3323.03125,1.0,280.05810546875,283.094970703125,291.72265625,294.7419738769531,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993606448173523,1.0,0.0,0.0,3.6480941772460938,3.648118257522583,8.880253403731331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.41357421875,0.0,1532.763916015625,1895.4371337890625,0.0,4245.82763671875,0.90499347448349,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779635787010193,0.4025355577468872,0.3675709664821625,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836076259613037,0.5978018641471863,0.5702216625213623,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709072470664978,0.5736924409866333,0.4035588204860687,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.341715395450592,0.3297183811664581,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.222977340221405,1.0338889360427856,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.655306339263916,0.4033517837524414,0.4033517837524414,1.0,1.0,-3.2481513023376465,0.9799151420593262,2.2682361602783203,0.247634008526802,0.8966705203056335,0.8966705203056335,0.0,249.76385498046875,256.0,45173.015625,0.0,3336.88671875,1.0,280.3421325683594,283.3027648925781,291.6195068359375,294.50244140625,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830119609832764,1.0,0.0,0.0,3.6430063247680655,3.643030166625977,8.855500936988392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.46728515625,0.0,1526.2684326171875,1895.4371337890625,0.0,4154.849609375,0.9038050174713136,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779635787010193,0.4025355577468872,0.3675709664821625,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836076259613037,0.5978018641471863,0.5702216625213623,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709072470664978,0.5736924409866333,0.4035588204860687,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.341715395450592,0.3297183811664581,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.222977340221405,1.0338889360427856,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.655306339263916,0.4033517837524414,0.4033517837524414,1.0,1.0,-3.2481513023376465,0.9799151420593262,2.2682361602783203,0.247634008526802,0.8966705203056335,0.8966705203056335,0.0,249.76385498046875,256.0,45173.015625,0.0,3336.88671875,1.0,280.3421325683594,283.3027648925781,291.6195068359375,294.50244140625,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830119609832764,1.0,0.0,0.0,3.6430063247680655,3.643030166625977,8.855500936988392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.46728515625,0.0,1526.2684326171875,1895.4371337890625,0.0,4154.849609375,0.9038050174713136,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769851684570312,0.4029804766178131,0.3678077161312103,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823838829994202,0.5982131958007812,0.5703845024108887,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723283410072327,0.5792786478996277,0.4072850346565246,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427155911922455,0.330521821975708,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235482335090637,1.035925030708313,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739647865295,0.402612954378128,0.402612954378128,1.0,1.0,-3.2565176486968994,0.9808282852172852,2.2756893634796143,0.2465286701917648,0.8999523520469666,0.8999523520469666,0.0,251.692138671875,259.0,44124.73046875,0.0,3366.3759765625,1.0,280.6416931152344,283.53125,291.5857849121094,294.3832092285156,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695886969566344,1.0,0.0,0.0,3.645629167556762,3.645653247833252,8.868257737049134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5419921875,0.0,1527.6572265625,1895.4371337890625,0.0,4037.58447265625,0.904257833957672,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769851684570312,0.4029804766178131,0.3678077161312103,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823838829994202,0.5982131958007812,0.5703845024108887,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723283410072327,0.5792786478996277,0.4072850346565246,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427155911922455,0.330521821975708,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235482335090637,1.035925030708313,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739647865295,0.402612954378128,0.402612954378128,1.0,1.0,-3.2565176486968994,0.9808282852172852,2.2756893634796143,0.2465286701917648,0.8999523520469666,0.8999523520469666,0.0,251.692138671875,259.0,44124.73046875,0.0,3366.3759765625,1.0,280.6416931152344,283.53125,291.5857849121094,294.3832092285156,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695886969566344,1.0,0.0,0.0,3.645629167556762,3.645653247833252,8.868257737049134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5419921875,0.0,1527.6572265625,1895.4371337890625,0.0,4037.58447265625,0.904257833957672,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767594456672668,0.4037971198558807,0.3684316277503967,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819966912269592,0.599132776260376,0.5711055397987366,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739922642707825,0.5842674970626831,0.4106382429599762,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380253672599792,0.3439528048038482,0.3315959274768829,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416869163513184,0.2244035899639129,1.0393966436386108,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.659483790397644,0.4021340012550354,0.4021340012550354,1.0,1.0,-3.267627477645874,0.9833911061286926,2.284236431121826,0.2465177327394485,0.9048563241958618,0.9048563241958618,0.0,253.0959625244141,259.0,43227.26953125,0.0,3399.2763671875,1.0,280.932861328125,283.75274658203125,291.56402587890625,294.2828369140625,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584351778030396,1.0,0.0,0.0,3.6543288230896,3.654352903366089,8.910632800507301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.62060546875,0.0,1535.767822265625,1895.4371337890625,0.0,3938.624755859375,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767730951309204,0.4040030837059021,0.3686496019363403,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.881971001625061,0.59937983751297,0.5713651180267334,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744742274284363,0.5855188965797424,0.4115309119224548,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381269931793213,0.3442840576171875,0.3319219946861267,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417964100837708,0.2246460318565368,1.0405094623565674,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.660076916217804,0.402014285326004,0.402014285326004,1.0,1.0,-3.271005153656006,0.98424232006073,2.286762952804565,0.2466063797473907,0.9058608412742616,0.9058608412742616,0.0,253.4385681152344,262.0,43236.55859375,0.0,3408.844970703125,1.0,280.9417419433594,283.7641296386719,291.5755920410156,294.3104858398437,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578219652175904,1.0,0.0,0.0,3.657208442687988,3.6572325229644775,8.92468165147875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.0830078125,0.0,1538.7366943359375,1895.4371337890625,0.0,3933.146728515625,0.9066855311393738,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.775032103061676,0.4034042358398437,0.3687173724174499,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800545930862427,0.5989217758178711,0.5716014504432678,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534653663635,0.5900524258613586,0.4151509702205658,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449292480945587,0.3329720497131347,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251605838537216,1.0444339513778689,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987193107605,0.4014155864715576,0.4014155864715576,1.0,1.0,-3.2817206382751465,0.9863191843032836,2.2954015731811523,0.2464389204978943,0.9066258072853088,0.9066258072853088,0.0,256.4219055175781,265.0,44390.54296875,0.0,3449.923583984375,1.0,280.6577453613281,283.55401611328125,291.6538391113281,294.5309753417969,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972191572189331,1.0,0.0,0.0,3.6668548583984375,3.666878938674927,8.971823604042584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.51513671875,0.0,1550.194091796875,1895.4371337890625,0.0,4060.48681640625,0.9088771939277648,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.775032103061676,0.4034042358398437,0.3687173724174499,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800545930862427,0.5989217758178711,0.5716014504432678,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534653663635,0.5900524258613586,0.4151509702205658,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449292480945587,0.3329720497131347,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251605838537216,1.0444339513778689,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987193107605,0.4014155864715576,0.4014155864715576,1.0,1.0,-3.2817206382751465,0.9863191843032836,2.2954015731811523,0.2464389204978943,0.9066258072853088,0.9066258072853088,0.0,256.4219055175781,265.0,44390.54296875,0.0,3449.923583984375,1.0,280.6577453613281,283.55401611328125,291.6538391113281,294.5309753417969,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972191572189331,1.0,0.0,0.0,3.6668548583984375,3.666878938674927,8.971823604042584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.51513671875,0.0,1550.194091796875,1895.4371337890625,0.0,4060.48681640625,0.9088771939277648,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.773274302482605,0.4025354087352752,0.3681973218917846,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781838417053223,0.5980099439620972,0.5710527896881104,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744563460350037,0.59172523021698,0.4165151715278625,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361589670181274,0.3448053002357483,0.3330831229686737,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401817202568054,0.2250650376081466,1.0449424982070925,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640691161155701,0.4011162519454956,0.4011162519454956,1.0,1.0,-3.2828269004821777,0.9858704805374146,2.2969565391540527,0.2457973062992096,0.9054266810417176,0.9054266810417176,0.0,258.4559936523437,265.0,45406.078125,0.0,3463.849609375,1.0,280.4007263183594,283.37652587890625,291.6813659667969,294.6850891113281,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826485514640808,1.0,0.0,0.0,3.669318914413452,3.669343233108521,8.983885777524847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.53271484375,0.0,1553.7041015625,1895.4371337890625,0.0,4151.703125,0.909459352493286,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710655331611633,0.4014284312725067,0.3673514723777771,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758427500724792,0.5967759490013123,0.570087730884552,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734061121940613,0.5931478142738342,0.4176088869571686,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346412539482117,0.3444509506225586,0.3329194486141205,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134956359863,0.2247662097215652,1.04440176486969,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650184988975525,0.4007041752338409,0.4007041752338409,1.0,1.0,-3.281121730804444,0.984147608280182,2.2969741821289062,0.2444985061883926,0.9047213792800904,0.9047213792800904,0.0,260.7247619628906,268.0,45512.48828125,0.0,3472.654296875,1.0,280.35797119140625,283.325439453125,291.6507568359375,294.6192932128906,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988117814064026,1.0,0.0,0.0,3.6695923805236816,3.669616460800171,8.985224440039019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.08349609375,0.0,1554.6484375,1895.4371337890625,0.0,4198.8779296875,0.9096069931983948,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664580941200256,0.3988493978977203,0.3653403222560882,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709218502044678,0.593772828578949,0.567635178565979,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711107969284058,0.5955735445022583,0.4195239245891571,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.343334287405014,0.3321875333786011,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.223781943321228,1.0414791107177734,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.666399359703064,0.399880051612854,0.399880051612854,1.0,1.0,-3.2736685276031494,0.9792556762695312,2.294412851333618,0.2413181811571121,0.9002420902252197,0.9002420902252197,0.0,265.1835021972656,271.0,46517.38671875,0.0,3480.521484375,1.0,280.05810546875,283.0959167480469,291.624755859375,294.6605224609375,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663670063018799,3.663694143295288,8.956245665103779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3720703125,0.0,1549.7642822265625,1895.4371337890625,0.0,4300.0,0.908437430858612,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664580941200256,0.3988493978977203,0.3653403222560882,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709218502044678,0.593772828578949,0.567635178565979,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711107969284058,0.5955735445022583,0.4195239245891571,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.343334287405014,0.3321875333786011,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.223781943321228,1.0414791107177734,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.666399359703064,0.399880051612854,0.399880051612854,1.0,1.0,-3.2736685276031494,0.9792556762695312,2.294412851333618,0.2413181811571121,0.9002420902252197,0.9002420902252197,0.0,265.1835021972656,271.0,46517.38671875,0.0,3480.521484375,1.0,280.05810546875,283.0959167480469,291.624755859375,294.6605224609375,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663670063018799,3.663694143295288,8.956245665103779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3720703125,0.0,1549.7642822265625,1895.4371337890625,0.0,4300.0,0.908437430858612,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617719173431396,0.3959328830242157,0.3629819452762604,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659030795097351,0.5902737379074097,0.5646504163742065,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687227368354797,0.5975956916809082,0.4211260676383972,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704643249512,0.3418315351009369,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.632426381111145,0.2224238812923431,1.0366629362106323,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671754717826843,0.399055004119873,0.399055004119873,1.0,1.0,-3.262005567550659,0.972898542881012,2.289107084274292,0.2375879436731338,0.8931949138641357,0.8931949138641357,0.0,269.42242431640625,274.0,47426.03125,0.0,3477.48095703125,1.0,279.758544921875,282.86865234375,291.6358947753906,294.71942138671875,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660970687866,3.647685050964356,8.878144512891595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.4541015625,0.0,1533.9256591796875,1895.4371337890625,0.0,4300.0,0.905042052268982,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617719173431396,0.3959328830242157,0.3629819452762604,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659030795097351,0.5902737379074097,0.5646504163742065,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687227368354797,0.5975956916809082,0.4211260676383972,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704643249512,0.3418315351009369,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.632426381111145,0.2224238812923431,1.0366629362106323,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671754717826843,0.399055004119873,0.399055004119873,1.0,1.0,-3.262005567550659,0.972898542881012,2.289107084274292,0.2375879436731338,0.8931949138641357,0.8931949138641357,0.0,269.42242431640625,274.0,47426.03125,0.0,3477.48095703125,1.0,279.758544921875,282.86865234375,291.6358947753906,294.71942138671875,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660970687866,3.647685050964356,8.878144512891595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.4541015625,0.0,1533.9256591796875,1895.4371337890625,0.0,4300.0,0.905042052268982,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646842002869,0.3947057127952575,0.3614984154701233,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.862542986869812,0.588461697101593,0.5625200271606445,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161833763123,0.6014322638511658,0.4234449565410614,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197333335876,0.3413338661193847,0.3303464651107788,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301605105400085,0.2217455953359604,1.0329991579055786,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678985953330994,0.3986701071262359,0.3986701071262359,1.0,1.0,-3.25519061088562,0.9694350361824036,2.2857553958892822,0.2354444712400436,0.8912603855133057,0.8912603855133057,0.0,272.3128662109375,277.0,46192.47265625,0.0,3478.010498046875,1.0,280.0421142578125,283.0777587890625,291.52117919921875,294.47271728515625,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963632822036744,1.0,0.0,0.0,3.633102178573608,3.633126020431519,8.807415952105657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.2177734375,0.0,1517.218994140625,1895.4371337890625,0.0,4269.255859375,0.901766836643219,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646842002869,0.3947057127952575,0.3614984154701233,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.862542986869812,0.588461697101593,0.5625200271606445,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161833763123,0.6014322638511658,0.4234449565410614,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197333335876,0.3413338661193847,0.3303464651107788,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301605105400085,0.2217455953359604,1.0329991579055786,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678985953330994,0.3986701071262359,0.3986701071262359,1.0,1.0,-3.25519061088562,0.9694350361824036,2.2857553958892822,0.2354444712400436,0.8912603855133057,0.8912603855133057,0.0,272.3128662109375,277.0,46192.47265625,0.0,3478.010498046875,1.0,280.0421142578125,283.0777587890625,291.52117919921875,294.47271728515625,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963632822036744,1.0,0.0,0.0,3.633102178573608,3.633126020431519,8.807415952105657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.2177734375,0.0,1517.218994140625,1895.4371337890625,0.0,4269.255859375,0.901766836643219,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578612565994263,0.3948574066162109,0.3614497482776642,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308072090149,0.5882862210273743,0.5620985627174377,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097995758057,0.606759250164032,0.4269704818725586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419754207134247,0.3307766914367676,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.2220138907432556,1.0335079431533811,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596243858337,0.3982842564582824,0.3982842564582824,1.0,1.0,-3.2599830627441406,0.9700381755828856,2.289944887161255,0.2348425388336181,0.8920426368713379,0.8920426368713379,0.0,273.9385070800781,280.0,45071.65234375,0.0,3498.02783203125,1.0,280.3415832519531,283.3092346191406,291.4756164550781,294.3343505859375,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836329221725464,1.0,0.0,0.0,3.625645637512207,3.625669479370117,8.771301054366631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.16552734375,0.0,1507.59765625,1895.4371337890625,0.0,4160.2216796875,0.899978518486023,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578612565994263,0.3948574066162109,0.3614497482776642,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308072090149,0.5882862210273743,0.5620985627174377,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097995758057,0.606759250164032,0.4269704818725586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419754207134247,0.3307766914367676,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.2220138907432556,1.0335079431533811,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596243858337,0.3982842564582824,0.3982842564582824,1.0,1.0,-3.2599830627441406,0.9700381755828856,2.289944887161255,0.2348425388336181,0.8920426368713379,0.8920426368713379,0.0,273.9385070800781,280.0,45071.65234375,0.0,3498.02783203125,1.0,280.3415832519531,283.3092346191406,291.4756164550781,294.3343505859375,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836329221725464,1.0,0.0,0.0,3.625645637512207,3.625669479370117,8.771301054366631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.16552734375,0.0,1507.59765625,1895.4371337890625,0.0,4160.2216796875,0.899978518486023,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576481103897095,0.3951693773269653,0.361647754907608,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609853982925415,0.5885137915611267,0.5622072219848633,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703267574310303,0.609684407711029,0.4289169609546661,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251238226890564,0.3425418138504028,0.3312402665615082,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295499205589294,0.2223803699016571,1.034870982170105,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703674793243408,0.3980913460254669,0.3980913460254669,1.0,1.0,-3.264885425567627,0.9712070226669312,2.2936782836914062,0.2348778545856475,0.8939605355262756,0.8939605355262756,0.0,274.7232360839844,280.0,44120.44140625,0.0,3513.65380859375,1.0,280.5980529785156,283.4881286621094,291.442626953125,294.18865966796875,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751946330070496,1.0,0.0,0.0,3.625067710876465,3.625091552734375,8.768504926592868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.59716796875,0.0,1505.9866943359375,1895.4371337890625,0.0,4086.814697265625,0.8997941017150879,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576608657836914,0.3956182897090912,0.3620522022247314,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608661890029907,0.5889203548431396,0.5625708699226379,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714648485183716,0.612760603427887,0.4310468435287475,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253219485282898,0.3432493805885315,0.3318862318992615,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297430992126465,0.2228839546442031,1.0369919538497925,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715729832649231,0.397803395986557,0.397803395986557,1.0,1.0,-3.271694660186768,0.9727875590324402,2.2989070415496826,0.2349036037921905,0.8954005241394043,0.8954005241394043,0.0,275.4515686035156,283.0,44054.6796875,0.0,3533.404052734375,1.0,280.64166259765625,283.54119873046875,291.4596252441406,294.2473449707031,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715105891227722,1.0,0.0,0.0,3.6271162033081055,3.627140045166016,8.778417281973816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.8798828125,0.0,1507.4302978515625,1895.4371337890625,0.0,4054.501953125,0.9001432061195374,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576901912689209,0.3967545628547668,0.363023966550827,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606341481208801,0.5900431275367737,0.5635533928871155,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027049064636,0.6192032098770142,0.4354534447193146,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449160158634186,0.3334082663059234,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.630267858505249,0.2241455912590026,1.042424559593201,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028925895691,0.3972275555133819,0.3972275555133819,1.0,1.0,-3.2877023220062256,0.976728856563568,2.3109734058380127,0.2352266460657119,0.9014129638671876,0.9014129638671876,0.0,277.19482421875,286.0,43210.01953125,0.0,3580.278076171875,1.0,280.94158935546875,283.776611328125,291.451171875,294.18212890625,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609609246253968,1.0,0.0,0.0,3.638456344604492,3.6384801864624015,8.833394531393424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.2568359375,0.0,1517.9544677734375,1895.4371337890625,0.0,3961.14697265625,0.9024953842163086,1.0,0.0,3.0,1.0,0.0
