time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576901912689209,0.3967545628547668,0.363023966550827,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606341481208801,0.5900431275367737,0.5635533928871155,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027049064636,0.6192032098770142,0.4354534447193146,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449160158634186,0.3334082663059234,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.630267858505249,0.2241455912590026,1.042424559593201,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028925895691,0.3972275555133819,0.3972275555133819,1.0,1.0,-3.2877023220062256,0.976728856563568,2.3109734058380127,0.2352266460657119,0.9014129638671876,0.9014129638671876,0.0,277.19482421875,286.0,43210.01953125,0.0,3580.278076171875,1.0,280.94158935546875,283.776611328125,291.451171875,294.18212890625,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609609246253968,1.0,0.0,0.0,3.638456344604492,3.6384801864624015,8.833394531393424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.2568359375,0.0,1517.9544677734375,1895.4371337890625,0.0,3961.14697265625,0.9024953842163086,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562418580055237,0.3962185084819793,0.3631577491760254,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589377999305725,0.5894603133201599,0.563687801361084,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743342757225037,0.6237440705299377,0.4391131401062011,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250999808311462,0.3455672562122345,0.3344863355159759,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.629866898059845,0.2247397154569625,1.0468069314956665,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772926449775696,0.3966516852378845,0.3966516852378845,1.0,1.0,-3.2990076541900635,0.9790117740631104,2.319995880126953,0.2351842522621154,0.9022514820098876,0.9022514820098876,0.0,280.2861633300781,289.0,44340.796875,0.0,3624.073974609375,1.0,280.6578674316406,283.565673828125,291.5277099609375,294.4007873535156,293.1499938964844,293.1499938964844,280.3500061035156,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975944459438324,1.0,0.0,0.0,3.648158311843872,3.6481821537017822,8.880565474100877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.3896484375,0.0,1529.3148193359375,1895.4371337890625,0.0,4093.371826171875,0.90469229221344,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562418580055237,0.3962185084819793,0.3631577491760254,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589377999305725,0.5894603133201599,0.563687801361084,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743342757225037,0.6237440705299377,0.4391131401062011,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250999808311462,0.3455672562122345,0.3344863355159759,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.629866898059845,0.2247397154569625,1.0468069314956665,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772926449775696,0.3966516852378845,0.3966516852378845,1.0,1.0,-3.2990076541900635,0.9790117740631104,2.319995880126953,0.2351842522621154,0.9022514820098876,0.9022514820098876,0.0,280.2861633300781,289.0,44340.796875,0.0,3624.073974609375,1.0,280.6578674316406,283.565673828125,291.5277099609375,294.4007873535156,293.1499938964844,293.1499938964844,280.3500061035156,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975944459438324,1.0,0.0,0.0,3.648158311843872,3.6481821537017822,8.880565474100877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.3896484375,0.0,1529.3148193359375,1895.4371337890625,0.0,4093.371826171875,0.90469229221344,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532625794410706,0.3945386707782745,0.3620494306087494,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556956052780151,0.5874837636947632,0.5623149871826172,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.873097836971283,0.6264060735702515,0.4412772059440613,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381369590759,0.3451396226882934,0.3344666659832001,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399726867676,0.2244474291801452,1.0471495389938354,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.679215669631958,0.3959159553050995,0.3959159553050995,1.0,1.0,-3.299025297164917,0.9769622087478638,2.3220632076263428,0.2332643717527389,0.9005434513092041,0.9005434513092041,0.0,284.1410827636719,289.0,45458.48046875,0.0,3645.8251953125,1.0,280.36279296875,283.3435363769531,291.5337829589844,294.5048217773437,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912266731262208,1.0,0.0,0.0,3.650935173034668,3.650959014892578,8.89408966031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.80615234375,0.0,1533.664306640625,1895.4371337890625,0.0,4225.52001953125,0.9054164290428162,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527941465377808,0.3942936062812805,0.361841470003128,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.855187177658081,0.5871797800064087,0.5620502829551697,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728642463684082,0.6267539858818054,0.4415234327316284,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943969726562,0.3450503051280975,0.3344084322452545,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278405785560608,0.2243746966123581,1.0469682216644287,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794263124465942,0.3958156406879425,0.3958156406879425,1.0,1.0,-3.2984652519226074,0.9764858484268188,2.321979284286499,0.2329187542200088,0.9004393219947815,0.9004393219947815,0.0,284.6938171386719,292.0,45463.8671875,0.0,3647.62060546875,1.0,280.3582458496094,283.33770751953125,291.5238647460937,294.48797607421875,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992046356201172,1.0,0.0,0.0,3.651010274887085,3.651034355163574,8.894456300367892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.1962890625,0.0,1533.8448486328125,1895.4371337890625,0.0,4232.5234375,0.9054465293884276,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767338752747,0.3917602002620697,0.3598752915859222,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508147597312927,0.5840519666671753,0.5594810843467712,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707894682884216,0.6290570497512817,0.4433608949184418,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196257710456848,0.343876838684082,0.3336297571659088,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251018047332764,0.2233962416648864,1.0441076755523682,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807885766029358,0.3949795961380005,0.3949795961380005,1.0,1.0,-3.29085111618042,0.97149920463562,2.3193519115448,0.2297159284353256,0.8960508704185486,0.8960508704185486,0.0,289.2187805175781,295.0,46468.36328125,0.0,3655.15966796875,1.0,280.0582580566406,283.1083374023437,291.50958251953125,294.5360107421875,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451570987701416,3.645181179046631,8.865960694492969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.96875,0.0,1529.0999755859375,1895.4371337890625,0.0,4300.0,0.9042954444885254,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767338752747,0.3917602002620697,0.3598752915859222,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508147597312927,0.5840519666671753,0.5594810843467712,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707894682884216,0.6290570497512817,0.4433608949184418,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196257710456848,0.343876838684082,0.3336297571659088,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251018047332764,0.2233962416648864,1.0441076755523682,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807885766029358,0.3949795961380005,0.3949795961380005,1.0,1.0,-3.29085111618042,0.97149920463562,2.3193519115448,0.2297159284353256,0.8960508704185486,0.8960508704185486,0.0,289.2187805175781,295.0,46468.36328125,0.0,3655.15966796875,1.0,280.0582580566406,283.1083374023437,291.50958251953125,294.5360107421875,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451570987701416,3.645181179046631,8.865960694492969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.96875,0.0,1529.0999755859375,1895.4371337890625,0.0,4300.0,0.9042954444885254,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470325827598572,0.3910012245178222,0.3589711189270019,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488830327987671,0.5829613208770752,0.5582231879234314,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700370192527771,0.6308065056800842,0.444352924823761,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182386517524719,0.3435364961624145,0.3332067728042602,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.623819887638092,0.2230332493782043,1.0423136949539185,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812955141067505,0.3945615589618683,0.3945615589618683,1.0,1.0,-3.286771297454834,0.9689202308654784,2.3178510665893555,0.2279728949069976,0.8965536952018738,0.8965536952018738,0.0,291.1498107910156,295.0,45440.49609375,0.0,3656.41943359375,1.0,280.3012084960937,283.265869140625,291.42120361328125,294.294189453125,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965022206306458,1.0,0.0,0.0,3.642326593399048,3.642350673675537,8.852197197484202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.09521484375,0.0,1525.6480712890625,1895.4371337890625,0.0,4270.43408203125,0.9036878943443298,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461114525794983,0.3907633423805237,0.3586313128471374,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477666974067688,0.5824393630027771,0.5575763583183289,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701616525650024,0.6331346035003662,0.4458521902561188,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219655036926,0.3435700237751007,0.3331460654735565,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231167316436768,0.2229496985673904,1.0416535139083862,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819390058517456,0.3943522572517395,0.3943522572517395,1.0,1.0,-3.286513328552246,0.9682092070579528,2.3183040618896484,0.2272316962480545,0.8966683149337769,0.8966683149337769,0.0,292.4357604980469,283.0,45291.03515625,0.0,3663.038330078125,1.0,280.34210205078125,283.3119812011719,291.4004211425781,294.29010009765625,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923221468925476,1.0,0.0,0.0,3.641322135925293,3.6413462162017822,8.847315484672436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.0126953125,0.0,1524.1575927734375,1895.4371337890625,0.0,4234.8779296875,0.9034030437469482,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664984703064,0.3911133408546448,0.358511209487915,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507478833198547,0.5823829174041748,0.5570155382156372,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670853614807,0.6386920213699341,0.4493401646614074,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443629443645477,0.3334598243236542,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754662513733,0.2233952432870865,1.0417416095733645,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251369476318,0.3939335942268371,0.3939335942268371,1.0,1.0,-3.290366172790528,0.968359351158142,2.322006940841675,0.22645004093647,0.8999364376068115,0.8999364376068115,0.0,287.3676452636719,271.0,44190.8515625,0.0,3643.665771484375,1.0,280.6416931152344,283.5365600585937,291.36456298828125,294.1644897460937,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784672856330872,1.0,0.0,0.0,3.644660234451294,3.644684076309204,8.863543143888819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82958984375,0.0,1526.446044921875,1895.4371337890625,0.0,4115.38623046875,0.9040263891220092,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664984703064,0.3911133408546448,0.358511209487915,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507478833198547,0.5823829174041748,0.5570155382156372,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670853614807,0.6386920213699341,0.4493401646614074,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443629443645477,0.3334598243236542,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754662513733,0.2233952432870865,1.0417416095733645,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251369476318,0.3939335942268371,0.3939335942268371,1.0,1.0,-3.290366172790528,0.968359351158142,2.322006940841675,0.22645004093647,0.8999364376068115,0.8999364376068115,0.0,287.3676452636719,271.0,44190.8515625,0.0,3643.665771484375,1.0,280.6416931152344,283.5365600585937,291.36456298828125,294.1644897460937,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784672856330872,1.0,0.0,0.0,3.644660234451294,3.644684076309204,8.863543143888819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82958984375,0.0,1526.446044921875,1895.4371337890625,0.0,4115.38623046875,0.9040263891220092,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546055912971497,0.3921231627464294,0.3589249551296234,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571040630340576,0.5831683278083801,0.5572001338005066,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449054479598999,0.4532581865787506,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458209335803985,0.3343141078948974,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563714027405,0.2244703024625778,1.0441120862960815,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953928947449,0.3935149312019348,0.3935149312019348,1.0,1.0,-3.2996697425842285,0.9703788161277772,2.329290866851806,0.2263280302286148,0.9057945013046264,0.9057945013046264,0.0,278.2013244628906,259.0,43270.484375,0.0,3613.95751953125,1.0,280.9417419433594,283.7669982910156,291.3559265136719,294.0903015136719,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660061001777648,1.0,0.0,0.0,3.656562566757202,3.656586408615112,8.921529115468729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.34130859375,0.0,1537.9560546875,1895.4371337890625,0.0,4005.940185546875,0.9065337777137756,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546055912971497,0.3921231627464294,0.3589249551296234,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571040630340576,0.5831683278083801,0.5572001338005066,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449054479598999,0.4532581865787506,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458209335803985,0.3343141078948974,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563714027405,0.2244703024625778,1.0441120862960815,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953928947449,0.3935149312019348,0.3935149312019348,1.0,1.0,-3.2996697425842285,0.9703788161277772,2.329290866851806,0.2263280302286148,0.9057945013046264,0.9057945013046264,0.0,278.2013244628906,259.0,43270.484375,0.0,3613.95751953125,1.0,280.9417419433594,283.7669982910156,291.3559265136719,294.0903015136719,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660061001777648,1.0,0.0,0.0,3.656562566757202,3.656586408615112,8.921529115468729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.34130859375,0.0,1537.9560546875,1895.4371337890625,0.0,4005.940185546875,0.9065337777137756,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605553269386292,0.3916061520576477,0.3585703372955322,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639204502105713,0.5824275612831116,0.5566484332084656,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681686401367,0.649209201335907,0.4563848078250885,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.3464011251926422,0.3347972929477691,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356515288352966,0.2250294536352157,1.0458111763000488,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671387791633606,0.3928712010383606,0.3928712010383606,1.0,1.0,-3.304979085922241,0.9703876972198486,2.3345913887023926,0.2253373563289642,0.9064198136329652,0.9064198136329652,0.0,268.33349609375,247.0,44351.796875,0.0,3570.749267578125,1.0,280.6577453613281,283.5522155761719,291.4375305175781,294.30963134765625,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796348810195924,1.0,0.0,0.0,3.666163682937622,3.6661877632141113,8.968441989054554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.99755859375,0.0,1549.432861328125,1895.4371337890625,0.0,4125.548828125,0.908722460269928,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605553269386292,0.3916061520576477,0.3585703372955322,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639204502105713,0.5824275612831116,0.5566484332084656,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681686401367,0.649209201335907,0.4563848078250885,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.3464011251926422,0.3347972929477691,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356515288352966,0.2250294536352157,1.0458111763000488,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671387791633606,0.3928712010383606,0.3928712010383606,1.0,1.0,-3.304979085922241,0.9703876972198486,2.3345913887023926,0.2253373563289642,0.9064198136329652,0.9064198136329652,0.0,268.33349609375,247.0,44351.796875,0.0,3570.749267578125,1.0,280.6577453613281,283.5522155761719,291.4375305175781,294.30963134765625,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796348810195924,1.0,0.0,0.0,3.666163682937622,3.6661877632141113,8.968441989054554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.99755859375,0.0,1549.432861328125,1895.4371337890625,0.0,4125.548828125,0.908722460269928,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654386758804321,0.3897914290428161,0.3568208813667297,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697578310966492,0.5801007747650146,0.5544037818908691,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158655166626,0.6520141959190369,0.4582459926605224,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458947241306305,0.3341708481311798,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129804611206,0.2247305363416671,1.0435956716537476,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656533479690552,0.3922274708747864,0.3922274708747864,1.0,1.0,-3.299006700515747,0.9665065407752992,2.3325002193450928,0.2229203283786773,0.9043416976928712,0.9043416976928712,0.0,258.7666931152344,235.0,45424.0625,0.0,3502.97216796875,1.0,280.35809326171875,283.32086181640625,291.439208984375,294.3992919921875,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948708415031432,1.0,0.0,0.0,3.6685659885406494,3.668590068817138,8.980198913377535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.275390625,0.0,1553.5662841796875,1895.4371337890625,0.0,4256.5859375,0.9093825817108154,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654386758804321,0.3897914290428161,0.3568208813667297,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697578310966492,0.5801007747650146,0.5544037818908691,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158655166626,0.6520141959190369,0.4582459926605224,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458947241306305,0.3341708481311798,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129804611206,0.2247305363416671,1.0435956716537476,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656533479690552,0.3922274708747864,0.3922274708747864,1.0,1.0,-3.299006700515747,0.9665065407752992,2.3325002193450928,0.2229203283786773,0.9043416976928712,0.9043416976928712,0.0,258.7666931152344,235.0,45424.0625,0.0,3502.97216796875,1.0,280.35809326171875,283.32086181640625,291.439208984375,294.3992919921875,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948708415031432,1.0,0.0,0.0,3.6685659885406494,3.668590068817138,8.980198913377535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.275390625,0.0,1553.5662841796875,1895.4371337890625,0.0,4256.5859375,0.9093825817108154,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679259181022644,0.3886682391166687,0.3557385206222534,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727391362190247,0.5786528587341309,0.5529751777648926,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084712862968444,0.6531557440757751,0.4589927196502685,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396868467330933,0.3454084694385528,0.3336164355278015,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423352360725403,0.2243712991476059,1.041460394859314,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624007821083069,0.3919056057929992,0.3919056057929992,1.0,1.0,-3.293653964996338,0.963757574558258,2.3298964500427246,0.2214074879884719,0.9017398357391356,0.9017398357391356,0.0,253.8089294433593,235.0,46348.46484375,0.0,3462.75927734375,1.0,280.1007995605469,283.1405029296875,291.45556640625,294.5244140625,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666620969772339,3.666645050048828,8.970678777586727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.19287109375,0.0,1552.3704833984375,1895.4371337890625,0.0,4300.0,0.9090015292167664,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703312039375305,0.3874209225177765,0.3544570207595825,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756717443466187,0.5770602822303772,0.5513187050819397,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132552742958068,0.6541459560394287,0.4595455825328827,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421709299087524,0.3447873890399933,0.3328810334205627,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444563269615173,0.2238868772983551,1.03860342502594,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589001417160034,0.3916724622249603,0.3916724622249603,1.0,1.0,-3.286468505859375,0.9606172442436218,2.3258512020111084,0.2199093103408813,0.8996238112449646,0.8996238112449646,0.0,248.82843017578125,223.0,46372.16015625,0.0,3418.3642578125,1.0,280.0580139160156,283.087890625,291.437744140625,294.4549865722656,293.1499938964844,293.1499938964844,279.75,36195.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620163917541504,3.66204047203064,8.948161962507584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.36181640625,0.0,1548.0439453125,1895.4371337890625,0.0,4300.0,0.9080784916877748,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756564021110535,0.3847527503967285,0.3517707884311676,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.88213711977005,0.5736517310142517,0.5478239059448242,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892855644226,0.6558676958084106,0.4605178833007812,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696206092834,0.3433327376842499,0.3312022089958191,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490103006362915,0.2227106690406799,1.0318536758422852,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912062048912048,0.3912062048912048,1.0,1.0,-3.270073175430298,0.953680157661438,2.3163928985595703,0.216683954000473,0.8923051357269287,0.8923051357269287,0.0,238.410400390625,211.0,47226.4765625,0.0,3323.028076171875,1.0,279.7582092285156,282.8579406738281,291.4638671875,294.5316162109375,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451144218444815,3.645138502120972,8.865752647579939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.22216796875,0.0,1531.2855224609375,1895.4371337890625,0.0,4300.0,0.9044894576072692,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756564021110535,0.3847527503967285,0.3517707884311676,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.88213711977005,0.5736517310142517,0.5478239059448242,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892855644226,0.6558676958084106,0.4605178833007812,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696206092834,0.3433327376842499,0.3312022089958191,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490103006362915,0.2227106690406799,1.0318536758422852,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912062048912048,0.3912062048912048,1.0,1.0,-3.270073175430298,0.953680157661438,2.3163928985595703,0.216683954000473,0.8923051357269287,0.8923051357269287,0.0,238.410400390625,211.0,47226.4765625,0.0,3323.028076171875,1.0,279.7582092285156,282.8579406738281,291.4638671875,294.5316162109375,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451144218444815,3.645138502120972,8.865752647579939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.22216796875,0.0,1531.2855224609375,1895.4371337890625,0.0,4300.0,0.9044894576072692,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835507392883301,0.3837444186210632,0.3499417006969452,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.5718933939933777,0.5451867580413818,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379171133041382,0.6595872044563293,0.4622930586338043,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276683807373,0.3429116904735565,0.329995334148407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554622054100037,0.2222393751144409,1.0263534784317017,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964869499207,0.3907399177551269,0.3907399177551269,1.0,1.0,-3.258756637573242,0.9485002756118774,2.310256242752075,0.2138532102108001,0.890034019947052,0.890034019947052,0.0,226.53341674804688,199.0,45946.6796875,0.0,3231.701904296875,1.0,280.0420837402344,283.06475830078125,291.3467102050781,294.2839050292969,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992860555648804,1.0,0.0,0.0,3.6293232440948486,3.629347085952759,8.789103276285459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.7158203125,0.0,1513.289794921875,1895.4371337890625,0.0,4293.9794921875,0.9009444117546082,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835507392883301,0.3837444186210632,0.3499417006969452,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.5718933939933777,0.5451867580413818,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379171133041382,0.6595872044563293,0.4622930586338043,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276683807373,0.3429116904735565,0.329995334148407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554622054100037,0.2222393751144409,1.0263534784317017,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964869499207,0.3907399177551269,0.3907399177551269,1.0,1.0,-3.258756637573242,0.9485002756118774,2.310256242752075,0.2138532102108001,0.890034019947052,0.890034019947052,0.0,226.53341674804688,199.0,45946.6796875,0.0,3231.701904296875,1.0,280.0420837402344,283.06475830078125,291.3467102050781,294.2839050292969,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992860555648804,1.0,0.0,0.0,3.6293232440948486,3.629347085952759,8.789103276285459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.7158203125,0.0,1513.289794921875,1895.4371337890625,0.0,4293.9794921875,0.9009444117546082,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946451902389526,0.3841074705123901,0.3495450317859649,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037182331085204,0.5716984272003174,0.5442039966583252,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955041229724884,0.664676308631897,0.4652222990989685,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242847442627,0.3436243236064911,0.3299284279346466,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647201776504517,0.2227153927087783,1.025126338005066,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369546055793762,0.390562891960144,0.390562891960144,1.0,1.0,-3.259053468704224,0.9480850100517272,2.310968399047852,0.2132488042116165,0.8905023336410522,0.8905023336410522,0.0,213.82899475097656,199.0,44794.7890625,0.0,3161.7080078125,1.0,280.3402099609375,283.29315185546875,291.29498291015625,294.1336669921875,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871652126312256,1.0,0.0,0.0,3.620810031890869,3.6208336353302,8.747919082452427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.96044921875,0.0,1502.5811767578125,1895.4371337890625,0.0,4190.6884765625,0.8989269733428955,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951620817184448,0.3841269016265869,0.349545955657959,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043040871620178,0.5716982483863831,0.5441848039627075,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790400505066,0.664890706539154,0.4653593897819519,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661186456680298,0.3436632752418518,0.3299431502819061,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651617288589478,0.2227456122636795,1.02514910697937,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.636689305305481,0.3905555009841919,0.3905555009841919,1.0,1.0,-3.259241342544556,0.9481286406517028,2.311112642288208,0.2132494002580642,0.8904807567596436,0.8904807567596436,0.0,213.2912139892578,187.0,44791.859375,0.0,3159.128173828125,1.0,280.341552734375,283.2949523925781,291.2965087890625,294.1370544433594,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869949221611024,1.0,0.0,0.0,3.620550632476807,3.6205742359161377,8.746665685066546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.22119140625,0.0,1502.2669677734375,1895.4371337890625,0.0,4189.2236328125,0.8988648653030396,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.809097409248352,0.3851377367973327,0.3498152196407318,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308934688568,0.5722752213478088,0.5440288782119751,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745985269546508,0.6709019541740417,0.4690040647983551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797178030014038,0.345074325799942,0.3305934369564056,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.677415668964386,0.2238761335611343,1.0270134210586548,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630405843257904,0.3903711140155792,0.3903711140155792,1.0,1.0,-3.266777515411377,0.9501920342445374,2.3165855407714844,0.2135483771562576,0.8934915661811829,0.8934915661811829,0.0,199.8639373779297,175.0,43747.30859375,0.0,3100.7841796875,1.0,280.6414794921875,283.52587890625,291.28302001953125,294.0491027832031,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743434190750122,1.0,0.0,0.0,3.620658159255981,3.620682001113892,8.747185802349122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.4990234375,0.0,1500.6136474609375,1895.4371337890625,0.0,4079.3623046875,0.8987256288528442,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.809097409248352,0.3851377367973327,0.3498152196407318,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308934688568,0.5722752213478088,0.5440288782119751,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745985269546508,0.6709019541740417,0.4690040647983551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797178030014038,0.345074325799942,0.3305934369564056,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.677415668964386,0.2238761335611343,1.0270134210586548,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630405843257904,0.3903711140155792,0.3903711140155792,1.0,1.0,-3.266777515411377,0.9501920342445374,2.3165855407714844,0.2135483771562576,0.8934915661811829,0.8934915661811829,0.0,199.8639373779297,175.0,43747.30859375,0.0,3100.7841796875,1.0,280.6414794921875,283.52587890625,291.28302001953125,294.0491027832031,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743434190750122,1.0,0.0,0.0,3.620658159255981,3.620682001113892,8.747185802349122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.4990234375,0.0,1500.6136474609375,1895.4371337890625,0.0,4079.3623046875,0.8987256288528442,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163498044013977,0.3857783377170563,0.3500517010688782,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310505986213684,0.5727325081825256,0.5440962910652161,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836840033531188,0.6740684509277344,0.470910370349884,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873004078865051,0.3459301292896271,0.331060916185379,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.684311032295227,0.22459177672863,1.0286582708358765,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274880766868591,0.3902789056301117,0.3902789056301117,1.0,1.0,-3.271973133087158,0.9517101049423218,2.320262908935547,0.2138742357492447,0.8965553641319275,0.8965553641319275,0.0,193.2635803222656,175.0,42901.24609375,0.0,3075.228271484375,1.0,280.89794921875,283.7069396972656,291.257080078125,293.91705322265625,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662012457847596,1.0,0.0,0.0,3.624244928359986,3.624268770217896,8.764525318838423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.77978515625,0.0,1503.463134765625,1895.4371337890625,0.0,4007.667724609375,0.8994607329368591,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241011500358582,0.3865403532981872,0.3504660129547119,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680669784546,0.5733309984207153,0.5443658232688904,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926548600196838,0.6773756146430969,0.4729913175106048,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.795666515827179,0.3469027578830719,0.331677109003067,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919418573379517,0.2254166603088379,1.030898928642273,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247380971908569,0.3899940252304077,0.3899940252304077,1.0,1.0,-3.278730869293213,0.9532506465911864,2.3254802227020264,0.2138671875,0.8991531133651733,0.8991531133651733,0.0,186.60934448242188,163.0,42878.05859375,0.0,3052.6640625,1.0,280.9414978027344,283.76080322265625,291.2807006835937,293.98785400390625,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963026523590088,1.0,0.0,0.0,3.630671501159668,3.630695343017578,8.795635153546755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.99755859375,0.0,1509.6319580078125,1895.4371337890625,0.0,3979.518310546875,0.9007790684700012,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375564813613892,0.3881930112838745,0.3514977395534515,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593112468719482,0.5747233629226685,0.5451765656471252,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126883506775,0.4640868008136749,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908134460449,0.3489879667758941,0.3331674337387085,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054816484451294,0.2272080928087234,1.0366698503494265,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728756904602,0.3894242346286773,0.3894242346286773,1.0,1.0,-3.278998851776123,0.951708734035492,2.3272900581359863,0.2125932425260543,0.907360017299652,0.907360017299652,0.0,175.75010681152344,166.0,41996.60546875,0.0,2992.457763671875,1.0,281.2416687011719,283.9889831542969,291.2804260253906,293.9364624023437,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533701539039612,1.0,0.0,0.0,3.6508052349090576,3.650829315185547,8.893457561498508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.5771484375,0.0,1529.909423828125,1895.4371337890625,0.0,3893.27197265625,0.9050946831703186,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375564813613892,0.3881930112838745,0.3514977395534515,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593112468719482,0.5747233629226685,0.5451765656471252,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126883506775,0.4640868008136749,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908134460449,0.3489879667758941,0.3331674337387085,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054816484451294,0.2272080928087234,1.0366698503494265,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728756904602,0.3894242346286773,0.3894242346286773,1.0,1.0,-3.278998851776123,0.951708734035492,2.3272900581359863,0.2125932425260543,0.907360017299652,0.907360017299652,0.0,175.75010681152344,166.0,41996.60546875,0.0,2992.457763671875,1.0,281.2416687011719,283.9889831542969,291.2804260253906,293.9364624023437,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533701539039612,1.0,0.0,0.0,3.6508052349090576,3.650829315185547,8.893457561498508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.5771484375,0.0,1529.909423828125,1895.4371337890625,0.0,3893.27197265625,0.9050946831703186,1.0,0.0,3.0,1.0,0.0
