time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430558443069458,0.3880703449249267,0.3517523407936096,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.965961217880249,0.5743370056152344,0.545230507850647,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627264022827,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055347442627,0.3499185442924499,0.3342637419700622,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116411924362183,0.2282689213752746,1.041874885559082,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906885147095,0.3888544738292694,0.3888544738292694,1.0,1.0,-3.2758681774139404,0.949035346508026,2.3268330097198486,0.2104434370994568,0.910044014453888,0.910044014453888,0.0,171.4579315185547,169.0,42979.65234375,0.0,2961.7724609375,1.0,280.9577331542969,283.76123046875,291.3607788085937,294.149169921875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684727191925048,1.0,0.0,0.0,3.6687183380126953,3.668742418289185,8.980944699032989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.59375,0.0,1550.6214599609375,1895.4371337890625,0.0,4027.74267578125,0.9091413021087646,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430558443069458,0.3880703449249267,0.3517523407936096,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.965961217880249,0.5743370056152344,0.545230507850647,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627264022827,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055347442627,0.3499185442924499,0.3342637419700622,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116411924362183,0.2282689213752746,1.041874885559082,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906885147095,0.3888544738292694,0.3888544738292694,1.0,1.0,-3.2758681774139404,0.949035346508026,2.3268330097198486,0.2104434370994568,0.910044014453888,0.910044014453888,0.0,171.4579315185547,169.0,42979.65234375,0.0,2961.7724609375,1.0,280.9577331542969,283.76123046875,291.3607788085937,294.149169921875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684727191925048,1.0,0.0,0.0,3.6687183380126953,3.668742418289185,8.980944699032989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.59375,0.0,1550.6214599609375,1895.4371337890625,0.0,4027.74267578125,0.9091413021087646,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429397344589233,0.3865741789340973,0.3506256937980652,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658954739570618,0.5723135471343994,0.5436100363731384,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496251404285431,0.3342089056968689,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125971913337708,0.2283561527729034,1.043155312538147,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.615544319152832,0.3883953988552093,0.3883953988552093,1.0,1.0,-3.272524118423462,0.946586847305298,2.325937271118164,0.2086905092000961,0.9100049138069152,0.9100049138069152,0.0,170.75010681152344,172.0,44051.078125,0.0,2950.7001953125,1.0,280.6580505371094,283.5227355957031,291.36181640625,294.23443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840307235717772,1.0,0.0,0.0,3.679551601409912,3.679575920104981,9.034062031787472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.46875,0.0,1564.2196044921875,1895.4371337890625,0.0,4163.66064453125,0.9116873145103456,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429397344589233,0.3865741789340973,0.3506256937980652,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658954739570618,0.5723135471343994,0.5436100363731384,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496251404285431,0.3342089056968689,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125971913337708,0.2283561527729034,1.043155312538147,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.615544319152832,0.3883953988552093,0.3883953988552093,1.0,1.0,-3.272524118423462,0.946586847305298,2.325937271118164,0.2086905092000961,0.9100049138069152,0.9100049138069152,0.0,170.75010681152344,172.0,44051.078125,0.0,2950.7001953125,1.0,280.6580505371094,283.5227355957031,291.36181640625,294.23443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840307235717772,1.0,0.0,0.0,3.679551601409912,3.679575920104981,9.034062031787472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.46875,0.0,1564.2196044921875,1895.4371337890625,0.0,4163.66064453125,0.9116873145103456,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399466276168823,0.3845017254352569,0.348933607339859,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369978427887,0.5695971846580505,0.5412536859512329,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045650482177734,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.3486742675304413,0.3334986567497253,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106871604919434,0.2277963608503341,1.0415502786636353,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879363536834717,0.3879363536834717,1.0,1.0,-3.2683863639831543,0.9438799023628236,2.324506521224976,0.2068436741828918,0.9074519872665404,0.9074519872665404,0.0,171.87271118164062,175.0,45127.56640625,0.0,2948.173828125,1.0,280.3580017089844,283.29052734375,291.3451232910156,294.28778076171875,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997023344039917,1.0,0.0,0.0,3.68196702003479,3.6819913387298575,9.045926958606288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.8486328125,0.0,1568.6690673828125,1895.4371337890625,0.0,4274.849609375,0.912379264831543,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399466276168823,0.3845017254352569,0.348933607339859,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369978427887,0.5695971846580505,0.5412536859512329,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045650482177734,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.3486742675304413,0.3334986567497253,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106871604919434,0.2277963608503341,1.0415502786636353,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879363536834717,0.3879363536834717,1.0,1.0,-3.2683863639831543,0.9438799023628236,2.324506521224976,0.2068436741828918,0.9074519872665404,0.9074519872665404,0.0,171.87271118164062,175.0,45127.56640625,0.0,2948.173828125,1.0,280.3580017089844,283.29052734375,291.3451232910156,294.28778076171875,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997023344039917,1.0,0.0,0.0,3.68196702003479,3.6819913387298575,9.045926958606288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.8486328125,0.0,1568.6690673828125,1895.4371337890625,0.0,4274.849609375,0.912379264831543,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379157781600952,0.3833374679088592,0.3480110466480255,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.9598946571350098,0.5680897831916809,0.5399683117866516,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060146927833557,0.4588554501533508,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131690621376038,0.3480531871318817,0.3330217599868774,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.7091038823127747,0.2273520231246948,1.0400586128234863,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159074306488037,0.3877068161964416,0.3877068161964416,1.0,1.0,-3.266145706176758,0.9424688220024108,2.323676824569702,0.2058955281972885,0.9046465754508972,0.9046465754508972,0.0,172.81243896484375,175.0,46076.46484375,0.0,2948.656494140625,1.0,280.1004333496094,283.111328125,291.3660583496094,294.4137268066406,293.1499938964844,293.1499938964844,280.04998779296875,36093.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679769515991211,3.6797938346862793,9.03513239336462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60888671875,0.0,1567.2486572265625,1895.4371337890625,0.0,4300.0,0.911949098110199,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354584574699402,0.382072240114212,0.3469277322292328,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.956862449645996,0.5664682984352112,0.5385059118270874,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070918679237366,0.4617376625537872,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110350370407104,0.3473317623138428,0.3324111700057983,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070540189743042,0.2267979383468628,1.0379732847213743,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161959171295166,0.3875417709350586,0.3875417709350586,1.0,1.0,-3.2633092403411865,0.9410262703895568,2.322282791137696,0.2050511837005615,0.902360737323761,0.902360737323761,0.0,173.98980712890625,178.0,46136.47265625,0.0,2949.194580078125,1.0,280.0578918457031,283.0614624023437,291.35308837890625,294.3507995605469,293.1499938964844,293.1499938964844,279.75,36210.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674834966659546,3.6748592853546143,9.010916528495728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.10546875,0.0,1562.5625,1895.4371337890625,0.0,4300.0,0.910956084728241,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301906585693359,0.3793800473213196,0.3446901142597198,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501384496688844,0.5630431175231934,0.5354801416397095,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084075808525085,0.4681699573993683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304854393005,0.3457318246364593,0.3310776352882385,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024271488189697,0.2254945039749145,1.033006191253662,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872116506099701,0.3872116506099701,1.0,1.0,-3.2571394443511963,0.937997579574585,2.319141864776612,0.203317254781723,0.8947768211364746,0.8947768211364746,0.0,176.6537628173828,181.0,47077.65234375,0.0,2950.928955078125,1.0,279.7580871582031,282.8373718261719,291.3870544433594,294.4407043457031,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572322845458975,3.657256364822388,8.924797612053226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.96728515625,0.0,1544.92578125,1895.4371337890625,0.0,4300.0,0.907210886478424,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301906585693359,0.3793800473213196,0.3446901142597198,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501384496688844,0.5630431175231934,0.5354801416397095,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084075808525085,0.4681699573993683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304854393005,0.3457318246364593,0.3310776352882385,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024271488189697,0.2254945039749145,1.033006191253662,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872116506099701,0.3872116506099701,1.0,1.0,-3.2571394443511963,0.937997579574585,2.319141864776612,0.203317254781723,0.8947768211364746,0.8947768211364746,0.0,176.6537628173828,181.0,47077.65234375,0.0,2950.928955078125,1.0,279.7580871582031,282.8373718261719,291.3870544433594,294.4407043457031,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572322845458975,3.657256364822388,8.924797612053226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.96728515625,0.0,1544.92578125,1895.4371337890625,0.0,4300.0,0.907210886478424,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262497186660767,0.3782813847064972,0.3433204889297485,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732904434204,0.5612353682518005,0.5333570241928101,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409638404846,0.4735080003738403,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024670481681824,0.3451881110668182,0.3303007781505584,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987667083740234,0.2248782515525818,1.0294833183288574,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178142428398132,0.386881560087204,0.386881560087204,1.0,1.0,-3.254178524017334,0.9360689520835876,2.3181095123291016,0.2018308341503143,0.8923478126525879,0.8923478126525879,0.0,178.97947692871094,184.0,45871.375,0.0,2957.58447265625,1.0,280.04217529296875,283.0502014160156,291.2755126953125,294.20489501953125,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999088048934937,1.0,0.0,0.0,3.6407790184021,3.640803098678589,8.844676244734728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.95458984375,0.0,1526.0802001953125,1895.4371337890625,0.0,4299.2314453125,0.903516411781311,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262497186660767,0.3782813847064972,0.3433204889297485,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732904434204,0.5612353682518005,0.5333570241928101,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409638404846,0.4735080003738403,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024670481681824,0.3451881110668182,0.3303007781505584,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987667083740234,0.2248782515525818,1.0294833183288574,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178142428398132,0.386881560087204,0.386881560087204,1.0,1.0,-3.254178524017334,0.9360689520835876,2.3181095123291016,0.2018308341503143,0.8923478126525879,0.8923478126525879,0.0,178.97947692871094,184.0,45871.375,0.0,2957.58447265625,1.0,280.04217529296875,283.0502014160156,291.2755126953125,294.20489501953125,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999088048934937,1.0,0.0,0.0,3.6407790184021,3.640803098678589,8.844676244734728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.95458984375,0.0,1526.0802001953125,1895.4371337890625,0.0,4299.2314453125,0.903516411781311,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245068192481995,0.3784923851490021,0.3433394432067871,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419412016868592,0.5609217882156372,0.5328406691551208,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173722267151,0.476762056350708,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009177446365356,0.3457933366298675,0.3306999206542969,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972601413726807,0.2252052128314972,1.0302749872207642,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.3865899443626404,0.3865899443626404,1.0,1.0,-3.2589173316955566,0.9368608593940736,2.322056531906128,0.2013624608516693,0.8926597237586975,0.8926597237586975,0.0,180.6864624023437,187.0,44751.80078125,0.0,2977.158203125,1.0,280.3416442871094,283.28350830078125,291.2265319824219,294.0628662109375,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988311529159546,1.0,0.0,0.0,3.6313490867614746,3.6313729286193848,8.798918429420155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.931640625,0.0,1514.26953125,1895.4371337890625,0.0,4200.54150390625,0.9012899398803712,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245068192481995,0.3784923851490021,0.3433394432067871,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419412016868592,0.5609217882156372,0.5328406691551208,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173722267151,0.476762056350708,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009177446365356,0.3457933366298675,0.3306999206542969,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972601413726807,0.2252052128314972,1.0302749872207642,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.3865899443626404,0.3865899443626404,1.0,1.0,-3.2589173316955566,0.9368608593940736,2.322056531906128,0.2013624608516693,0.8926597237586975,0.8926597237586975,0.0,180.6864624023437,187.0,44751.80078125,0.0,2977.158203125,1.0,280.3416442871094,283.28350830078125,291.2265319824219,294.0628662109375,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988311529159546,1.0,0.0,0.0,3.6313490867614746,3.6313729286193848,8.798918429420155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.931640625,0.0,1514.26953125,1895.4371337890625,0.0,4200.54150390625,0.9012899398803712,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235800266265869,0.3792962729930877,0.3439914882183075,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401620030403136,0.5613415241241455,0.5331358909606934,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227343320846558,0.4793969392776489,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003051280975342,0.3470340371131897,0.3317861258983612,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968074440956116,0.2261386662721634,1.0340768098831177,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.3862983584403991,0.3862983584403991,1.0,1.0,-3.269097089767456,0.939498007297516,2.329599142074585,0.2015499770641327,0.8955604434013367,0.8955604434013367,0.0,182.34727478027344,190.0,43729.65234375,0.0,3008.176025390625,1.0,280.6415710449219,283.51666259765625,291.2139587402344,293.9774475097656,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760319590568542,1.0,0.0,0.0,3.63080358505249,3.6308274269104,8.796275210443127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.2958984375,0.0,1511.889892578125,1895.4371337890625,0.0,4094.13671875,0.9010055661201476,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235800266265869,0.3792962729930877,0.3439914882183075,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401620030403136,0.5613415241241455,0.5331358909606934,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227343320846558,0.4793969392776489,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003051280975342,0.3470340371131897,0.3317861258983612,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968074440956116,0.2261386662721634,1.0340768098831177,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.3862983584403991,0.3862983584403991,1.0,1.0,-3.269097089767456,0.939498007297516,2.329599142074585,0.2015499770641327,0.8955604434013367,0.8955604434013367,0.0,182.34727478027344,190.0,43729.65234375,0.0,3008.176025390625,1.0,280.6415710449219,283.51666259765625,291.2139587402344,293.9774475097656,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760319590568542,1.0,0.0,0.0,3.63080358505249,3.6308274269104,8.796275210443127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.2958984375,0.0,1511.889892578125,1895.4371337890625,0.0,4094.13671875,0.9010055661201476,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231580257415771,0.3798241317272186,0.3444109261035919,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393225312232972,0.5617097616195679,0.5334188938140869,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261625528335571,0.4807719886302948,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000785708427429,0.3477967083454132,0.3324631452560425,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967173218727112,0.2267515659332275,1.036665439605713,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230287551879883,0.3861525654792785,0.3861525654792785,1.0,1.0,-3.275519847869873,0.9412657022476196,2.334254264831543,0.2018033415079116,0.8985639810562134,0.8985639810562134,0.0,183.2655639648437,190.0,42856.484375,0.0,3027.1103515625,1.0,280.8982238769531,283.6977233886719,291.1885070800781,293.84576416015625,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679763317108154,1.0,0.0,0.0,3.6340584754943848,3.634082317352295,8.812052669782133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.47900390625,0.0,1514.3951416015625,1895.4371337890625,0.0,4023.360107421875,0.9016668796539308,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229343295097351,0.3804647028446197,0.345001608133316,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713550567627,0.5622104406356812,0.5338965654373169,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297754287719727,0.4820168316364288,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000470399856567,0.348669946193695,0.3332856297492981,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968355774879456,0.2274695932865142,1.0398461818695068,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.624522864818573,0.385876327753067,0.385876327753067,1.0,1.0,-3.283113479614258,0.9430795907974244,2.340033769607544,0.2018383592367172,0.9011147022247314,0.9011147022247314,0.0,184.17481994628903,193.0,42861.37890625,0.0,3048.594970703125,1.0,280.9415588378906,283.7523193359375,291.2127380371094,293.9174499511719,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648327231407166,1.0,0.0,0.0,3.640143156051636,3.640166997909546,8.841586804919643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.74755859375,0.0,1520.21875,1895.4371337890625,0.0,3995.54638671875,0.9029104113578796,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.820695698261261,0.3800640106201172,0.3452070951461792,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353235960006714,0.5615268349647522,0.53385990858078,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346302270889282,0.486529529094696,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983488440513611,0.3493106365203857,0.3343281149864197,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956372857093811,0.2281537801027298,1.044511795043945,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275862455368042,0.3853238523006439,0.3853238523006439,1.0,1.0,-3.295614957809448,0.9457313418388368,2.349883794784546,0.2016749680042266,0.9015570878982544,0.9015570878982544,0.0,186.8551483154297,196.0,44021.9609375,0.0,3090.809814453125,1.0,280.6578674316406,283.5447998046875,291.3005676269531,294.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794913530349731,1.0,0.0,0.0,3.647944927215576,3.6479690074920654,8.879527513272478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.1025390625,0.0,1529.4554443359375,1895.4371337890625,0.0,4124.30078125,0.90468031167984,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.820695698261261,0.3800640106201172,0.3452070951461792,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353235960006714,0.5615268349647522,0.53385990858078,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346302270889282,0.486529529094696,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983488440513611,0.3493106365203857,0.3343281149864197,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956372857093811,0.2281537801027298,1.044511795043945,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275862455368042,0.3853238523006439,0.3853238523006439,1.0,1.0,-3.295614957809448,0.9457313418388368,2.349883794784546,0.2016749680042266,0.9015570878982544,0.9015570878982544,0.0,186.8551483154297,196.0,44021.9609375,0.0,3090.809814453125,1.0,280.6578674316406,283.5447998046875,291.3005676269531,294.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794913530349731,1.0,0.0,0.0,3.647944927215576,3.6479690074920654,8.879527513272478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.1025390625,0.0,1529.4554443359375,1895.4371337890625,0.0,4124.30078125,0.90468031167984,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160509467124939,0.3783464729785919,0.3440293073654175,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454817771912,0.5593663454055786,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368013262748718,0.4936806261539459,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724823951721,0.3488073348999023,0.3342197239398956,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921373605728149,0.2278933376073837,1.0449503660202026,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302829384803772,0.3847713768482208,0.3847713768482208,1.0,1.0,-3.301265239715576,0.9460578560829164,2.3552074432373047,0.2006957828998565,0.8994156718254089,0.8994156718254089,0.0,190.53330993652344,199.0,45189.56640625,0.0,3123.8876953125,1.0,280.3582458496094,283.3210144042969,291.3082275390625,294.248779296875,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956857562065125,1.0,0.0,0.0,3.649062633514404,3.6490864753723145,8.884968565325835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5849609375,0.0,1532.022216796875,1895.4371337890625,0.0,4263.5078125,0.9050437808036804,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160509467124939,0.3783464729785919,0.3440293073654175,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454817771912,0.5593663454055786,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368013262748718,0.4936806261539459,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724823951721,0.3488073348999023,0.3342197239398956,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921373605728149,0.2278933376073837,1.0449503660202026,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302829384803772,0.3847713768482208,0.3847713768482208,1.0,1.0,-3.301265239715576,0.9460578560829164,2.3552074432373047,0.2006957828998565,0.8994156718254089,0.8994156718254089,0.0,190.53330993652344,199.0,45189.56640625,0.0,3123.8876953125,1.0,280.3582458496094,283.3210144042969,291.3082275390625,294.248779296875,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956857562065125,1.0,0.0,0.0,3.649062633514404,3.6490864753723145,8.884968565325835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5849609375,0.0,1532.022216796875,1895.4371337890625,0.0,4263.5078125,0.9050437808036804,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120712041854858,0.3777996003627777,0.3432499170303345,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233794808387756,0.5582939982414246,0.530938982963562,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397496104240417,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908988952637,0.3488945066928863,0.3341513574123382,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889078617095947,0.2279096096754074,1.0447800159454346,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311396598816,0.3841831088066101,0.3841831088066101,1.0,1.0,-3.306204319000244,0.9460474252700806,2.360157012939453,0.1993798017501831,0.9023088216781616,0.9023088216781616,0.0,193.87384033203125,202.0,44128.27734375,0.0,3153.611328125,1.0,280.6421813964844,283.52618408203125,291.2091979980469,294.0193786621094,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857078790664672,1.0,0.0,0.0,3.653443098068237,3.653466939926148,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.15771484375,0.0,1535.9736328125,1895.4371337890625,0.0,4178.1376953125,0.9059637188911438,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120712041854858,0.3777996003627777,0.3432499170303345,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233794808387756,0.5582939982414246,0.530938982963562,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397496104240417,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908988952637,0.3488945066928863,0.3341513574123382,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889078617095947,0.2279096096754074,1.0447800159454346,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311396598816,0.3841831088066101,0.3841831088066101,1.0,1.0,-3.306204319000244,0.9460474252700806,2.360157012939453,0.1993798017501831,0.9023088216781616,0.9023088216781616,0.0,193.87384033203125,202.0,44128.27734375,0.0,3153.611328125,1.0,280.6421813964844,283.52618408203125,291.2091979980469,294.0193786621094,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857078790664672,1.0,0.0,0.0,3.653443098068237,3.653466939926148,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.15771484375,0.0,1535.9736328125,1895.4371337890625,0.0,4178.1376953125,0.9059637188911438,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084298372268677,0.3765985071659088,0.3426179587841034,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184338450431824,0.5566586256027222,0.5298585295677185,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725920677185,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.3486651480197906,0.3342697024345398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861196160316467,0.2277303040027618,1.045251727104187,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835948407649994,0.3835948407649994,1.0,1.0,-3.3120179176330566,0.946314573287964,2.3657033443450928,0.1982822269201278,0.900330126285553,0.900330126285553,0.0,197.058334350586,205.0,45253.51171875,0.0,3184.46630859375,1.0,280.3578186035156,283.320556640625,291.2689819335937,294.19781494140625,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962486624717712,1.0,0.0,0.0,3.653991460800171,3.65401554107666,8.908987183531281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.13037109375,0.0,1537.654541015625,1895.4371337890625,0.0,4268.28369140625,0.9061620831489564,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084298372268677,0.3765985071659088,0.3426179587841034,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184338450431824,0.5566586256027222,0.5298585295677185,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725920677185,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.3486651480197906,0.3342697024345398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861196160316467,0.2277303040027618,1.045251727104187,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835948407649994,0.3835948407649994,1.0,1.0,-3.3120179176330566,0.946314573287964,2.3657033443450928,0.1982822269201278,0.900330126285553,0.900330126285553,0.0,197.058334350586,205.0,45253.51171875,0.0,3184.46630859375,1.0,280.3578186035156,283.320556640625,291.2689819335937,294.19781494140625,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962486624717712,1.0,0.0,0.0,3.653991460800171,3.65401554107666,8.908987183531281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.13037109375,0.0,1537.654541015625,1895.4371337890625,0.0,4268.28369140625,0.9061620831489564,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059961199760437,0.3755905628204345,0.3419248759746551,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.915372371673584,0.5554084181785583,0.5289140939712524,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.9990000128746032,0.7420388460159302,0.509593665599823,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.785540759563446,0.348239004611969,0.3340511918067932,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.6842536926269531,0.2273960411548614,1.0445058345794678,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362778544425964,0.3833006918430328,0.3833006918430328,1.0,1.0,-3.313124418258667,0.9458401203155518,2.3672842979431152,0.197526216506958,0.897769033908844,0.897769033908844,0.0,198.85699462890625,205.0,46236.90234375,0.0,3197.0966796875,1.0,280.10113525390625,283.1456604003906,291.30645751953125,294.3519592285156,293.1499938964844,293.1499938964844,280.04998779296875,36124.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651373863220215,3.651397943496704,8.896227541299595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.3662109375,0.0,1535.630615234375,1895.4371337890625,0.0,4300.0,0.9056218862533568,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031346797943115,0.3743966519832611,0.3409671783447265,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119369387626648,0.5539430975914001,0.5276704430580139,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.741870105266571,0.5134802460670471,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831515073776245,0.3476402163505554,0.3336151242256164,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820406913757324,0.2269084304571151,1.0429364442825315,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372532248497009,0.3830614387989044,0.3830614387989044,1.0,1.0,-3.312741756439209,0.945012390613556,2.3677291870117188,0.1967479288578033,0.895723283290863,0.895723283290863,0.0,200.78765869140625,208.0,46325.07421875,0.0,3207.165283203125,1.0,280.05810546875,283.097412109375,291.3035583496094,294.3056335449219,293.1499938964844,293.1499938964844,280.3500061035156,36224.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646280288696289,3.6463043689727774,8.871425620782247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.33154296875,0.0,1530.71435546875,1895.4371337890625,0.0,4300.0,0.9045832753181458,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7987361550331116,0.3735034167766571,0.3398602306842804,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9065945744514464,0.5524792075157166,0.5259718894958496,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.7434502840042114,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7794139981269836,0.3473855555057525,0.3331997096538543,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6784900426864624,0.226546049118042,1.0409367084503174,284.8829040527344,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.639092743396759,0.3825829029083252,0.3825829029083252,1.0,1.0,-3.3130412101745605,0.9437416195869446,2.3692996501922607,0.1952130645513534,0.8961696624755859,0.8961696624755859,0.0,204.1340484619141,211.0,45179.4609375,0.0,3226.7705078125,1.0,280.3421325683594,283.3048400878906,291.2054748535156,294.0841064453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958638548851012,1.0,0.0,0.0,3.641075134277344,3.641099214553833,8.846115520100284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.59130859375,0.0,1524.1566162109375,1895.4371337890625,0.0,4265.01953125,0.9033746719360352,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7987361550331116,0.3735034167766571,0.3398602306842804,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9065945744514464,0.5524792075157166,0.5259718894958496,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.7434502840042114,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7794139981269836,0.3473855555057525,0.3331997096538543,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6784900426864624,0.226546049118042,1.0409367084503174,284.8829040527344,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.639092743396759,0.3825829029083252,0.3825829029083252,1.0,1.0,-3.3130412101745605,0.9437416195869446,2.3692996501922607,0.1952130645513534,0.8961696624755859,0.8961696624755859,0.0,204.1340484619141,211.0,45179.4609375,0.0,3226.7705078125,1.0,280.3421325683594,283.3048400878906,291.2054748535156,294.0841064453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958638548851012,1.0,0.0,0.0,3.641075134277344,3.641099214553833,8.846115520100284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.59130859375,0.0,1524.1566162109375,1895.4371337890625,0.0,4265.01953125,0.9033746719360352,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966151833534241,0.3738264143466949,0.340018630027771,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037906527519226,0.5523587465286255,0.5256884694099426,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924434185028,0.747349202632904,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777088284492493,0.3481422066688537,0.3337930142879486,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768847107887268,0.226998820900917,1.0425329208374023,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821043670177459,0.3821043670177459,1.0,1.0,-3.319135427474976,0.9444152116775512,2.3747200965881348,0.1943043619394302,0.899261474609375,0.899261474609375,0.0,206.5831756591797,214.0,44092.15234375,0.0,3254.28564453125,1.0,280.6416931152344,283.531005859375,291.171875,293.9620666503906,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829596877098083,1.0,0.0,0.0,3.643301010131836,3.643324851989746,8.856933391143684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.830078125,0.0,1525.1583251953125,1895.4371337890625,0.0,4154.39697265625,0.9037439227104188,1.0,0.0,3.0,1.0,0.0
