time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966151833534241,0.3738264143466949,0.340018630027771,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037906527519226,0.5523587465286255,0.5256884694099426,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924434185028,0.747349202632904,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777088284492493,0.3481422066688537,0.3337930142879486,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768847107887268,0.226998820900917,1.0425329208374023,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821043670177459,0.3821043670177459,1.0,1.0,-3.319135427474976,0.9444152116775512,2.3747200965881348,0.1943043619394302,0.899261474609375,0.899261474609375,0.0,206.5831756591797,214.0,44092.15234375,0.0,3254.28564453125,1.0,280.6416931152344,283.531005859375,291.171875,293.9620666503906,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829596877098083,1.0,0.0,0.0,3.643301010131836,3.643324851989746,8.856933391143684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.830078125,0.0,1525.1583251953125,1895.4371337890625,0.0,4154.39697265625,0.9037439227104188,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956952452659607,0.3747315108776092,0.3407687544822693,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324914932251,0.5529382228851318,0.5261448621749878,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981928825378,0.5252245664596558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771876454353333,0.3494911789894104,0.3349960744380951,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765188574790955,0.2280074059963226,1.0467569828033447,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816664218902588,0.3816664218902588,1.0,1.0,-3.3310275077819824,0.9471377730369568,2.383889675140381,0.1941841840744018,0.9049630761146544,0.9049630761146544,0.0,208.60104370117188,217.0,43178.7734375,0.0,3292.528076171875,1.0,280.9417419433594,283.7626037597656,291.1676940917969,293.8921203613281,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705626964569092,1.0,0.0,0.0,3.654313087463379,3.654337167739868,8.910556061891839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.3154296875,0.0,1535.6246337890625,1895.4371337890625,0.0,4046.16357421875,0.906047523021698,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956952452659607,0.3747315108776092,0.3407687544822693,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324914932251,0.5529382228851318,0.5261448621749878,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981928825378,0.5252245664596558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771876454353333,0.3494911789894104,0.3349960744380951,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765188574790955,0.2280074059963226,1.0467569828033447,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816664218902588,0.3816664218902588,1.0,1.0,-3.3310275077819824,0.9471377730369568,2.383889675140381,0.1941841840744018,0.9049630761146544,0.9049630761146544,0.0,208.60104370117188,217.0,43178.7734375,0.0,3292.528076171875,1.0,280.9417419433594,283.7626037597656,291.1676940917969,293.8921203613281,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705626964569092,1.0,0.0,0.0,3.654313087463379,3.654337167739868,8.910556061891839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.3154296875,0.0,1535.6246337890625,1895.4371337890625,0.0,4046.16357421875,0.906047523021698,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930808663368225,0.3741401731967926,0.3408171236515045,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991942405700684,0.5520730018615723,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980806112289428,0.7553210854530334,0.5281386375427246,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987146377563,0.3499265909194946,0.335854023694992,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750185489654541,0.2284502834081649,1.0503766536712646,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465230584144592,0.3812284767627716,0.3812284767627716,1.0,1.0,-3.3397457599639893,0.9487786293029784,2.3909671306610107,0.1939389854669571,0.9055200219154358,0.9055200219154358,0.0,211.66407775878903,220.0,44315.6484375,0.0,3329.7333984375,1.0,280.65777587890625,283.55206298828125,291.2575988769531,294.1219482421875,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984263241291046,1.0,0.0,0.0,3.663259983062744,3.6632840633392334,8.954240797720558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.8662109375,0.0,1546.3067626953125,1895.4371337890625,0.0,4165.669921875,0.9080849289894104,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930808663368225,0.3741401731967926,0.3408171236515045,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991942405700684,0.5520730018615723,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980806112289428,0.7553210854530334,0.5281386375427246,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987146377563,0.3499265909194946,0.335854023694992,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750185489654541,0.2284502834081649,1.0503766536712646,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465230584144592,0.3812284767627716,0.3812284767627716,1.0,1.0,-3.3397457599639893,0.9487786293029784,2.3909671306610107,0.1939389854669571,0.9055200219154358,0.9055200219154358,0.0,211.66407775878903,220.0,44315.6484375,0.0,3329.7333984375,1.0,280.65777587890625,283.55206298828125,291.2575988769531,294.1219482421875,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984263241291046,1.0,0.0,0.0,3.663259983062744,3.6632840633392334,8.954240797720558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.8662109375,0.0,1546.3067626953125,1895.4371337890625,0.0,4165.669921875,0.9080849289894104,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906409502029419,0.3732974827289581,0.3403176069259643,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477460861206,0.551045835018158,0.5252620577812195,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966095685958862,0.7560473084449768,0.5288861393928528,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733445763587952,0.3496983647346496,0.3358720242977142,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.673317015171051,0.2283207476139068,1.0507551431655884,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091146469116,0.3810094892978668,0.3810094892978668,1.0,1.0,-3.3397085666656494,0.9481273293495178,2.3915812969207764,0.1933099627494812,0.9042180180549622,0.9042180180549622,0.0,213.7669219970703,220.0,45327.4765625,0.0,3341.6357421875,1.0,280.4008178710937,283.374755859375,291.2917785644531,294.2821350097656,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944922924041748,1.0,0.0,0.0,3.6653354167938232,3.665359497070313,8.964389621723967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.98974609375,0.0,1549.38671875,1895.4371337890625,0.0,4253.3671875,0.9085811972618104,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876598834991455,0.3722197115421295,0.3395045697689056,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.893216073513031,0.5497423410415649,0.5242190361022949,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678795337677,0.7564954161643982,0.5293074250221252,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.770900309085846,0.3492411673069,0.3356155455112457,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711268424987793,0.2279894649982452,1.050087809562683,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484599113464355,0.3807205259799957,0.3807205259799957,1.0,1.0,-3.336876392364502,0.9463514685630798,2.3905248641967773,0.1921658217906952,0.9034065008163452,0.9034065008163452,0.0,216.0971221923828,223.0,45423.58984375,0.0,3348.4599609375,1.0,280.3580017089844,283.3232727050781,291.26776123046875,294.2227783203125,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997736811637878,1.0,0.0,0.0,3.66520094871521,3.665225028991699,8.963731374933559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.26953125,0.0,1549.88134765625,1895.4371337890625,0.0,4298.09228515625,0.9086384773254396,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815423011779785,0.369698166847229,0.3375509977340698,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865476846694946,0.5466766953468323,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858635902404,0.7569107413291931,0.5298523902893066,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658180594444275,0.3479255735874176,0.3347020745277405,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664401292800903,0.226945161819458,1.0469259023666382,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496150493621826,0.3801426291465759,0.3801426291465759,1.0,1.0,-3.3272454738616943,0.9414528608322144,2.385792732238769,0.1893778592348098,0.8987159729003906,0.8987159729003906,0.0,220.64419555664065,226.0,46415.01171875,0.0,3352.3876953125,1.0,280.0581359863281,283.0936889648437,291.29296875,294.3041381835937,293.1499938964844,293.1499938964844,280.3500061035156,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65837287902832,3.6583969593048096,8.930364856496453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.9326171875,0.0,1544.0181884765625,1895.4371337890625,0.0,4300.0,0.9072689414024352,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815423011779785,0.369698166847229,0.3375509977340698,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865476846694946,0.5466766953468323,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858635902404,0.7569107413291931,0.5298523902893066,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658180594444275,0.3479255735874176,0.3347020745277405,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664401292800903,0.226945161819458,1.0469259023666382,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496150493621826,0.3801426291465759,0.3801426291465759,1.0,1.0,-3.3272454738616943,0.9414528608322144,2.385792732238769,0.1893778592348098,0.8987159729003906,0.8987159729003906,0.0,220.64419555664065,226.0,46415.01171875,0.0,3352.3876953125,1.0,280.0581359863281,283.0936889648437,291.29296875,294.3041381835937,293.1499938964844,293.1499938964844,280.3500061035156,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65837287902832,3.6583969593048096,8.930364856496453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.9326171875,0.0,1544.0181884765625,1895.4371337890625,0.0,4300.0,0.9072689414024352,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774607539176941,0.3686384260654449,0.3362719714641571,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819436430931091,0.5450124740600586,0.5197803974151611,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861805915833,0.7594445943832397,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624268531799316,0.347499132156372,0.3341044187545776,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631836891174316,0.2264528721570968,1.0442631244659424,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795647323131561,0.3795647323131561,1.0,1.0,-3.3210995197296143,0.9377345442771912,2.3833649158477783,0.1867573410272598,0.8990300297737122,0.8990300297737122,0.0,223.83917236328125,229.0,45213.30859375,0.0,3356.555419921875,1.0,280.3422241210937,283.2972106933594,291.1860656738281,294.0698547363281,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972802400588988,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906192761060083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.87255859375,0.0,1537.828125,1895.4371337890625,0.0,4277.025390625,0.9061288833618164,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774607539176941,0.3686384260654449,0.3362719714641571,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819436430931091,0.5450124740600586,0.5197803974151611,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861805915833,0.7594445943832397,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624268531799316,0.347499132156372,0.3341044187545776,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631836891174316,0.2264528721570968,1.0442631244659424,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795647323131561,0.3795647323131561,1.0,1.0,-3.3210995197296143,0.9377345442771912,2.3833649158477783,0.1867573410272598,0.8990300297737122,0.8990300297737122,0.0,223.83917236328125,229.0,45213.30859375,0.0,3356.555419921875,1.0,280.3422241210937,283.2972106933594,291.1860656738281,294.0698547363281,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972802400588988,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906192761060083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.87255859375,0.0,1537.828125,1895.4371337890625,0.0,4277.025390625,0.9061288833618164,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058807373047,0.3688792288303375,0.3363222479820251,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880110502243042,0.544779896736145,0.5193530917167664,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881366491317748,0.7636269927024841,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514827728271,0.3481686115264892,0.334576666355133,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622273325920105,0.2268434017896652,1.045417070388794,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521620154380798,0.3793415129184723,0.3793415129184723,1.0,1.0,-3.3258590698242188,0.9386501908302308,2.387208938598633,0.1864112615585327,0.9020132422447203,0.9020132422447203,0.0,225.6507873535156,232.0,44113.98046875,0.0,3377.6953125,1.0,280.64178466796875,283.52294921875,291.1479797363281,293.940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842991828918456,1.0,0.0,0.0,3.6555001735687256,3.655524253845215,8.916346132537001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.42822265625,0.0,1538.7552490234375,1895.4371337890625,0.0,4165.98046875,0.9064748883247375,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058807373047,0.3688792288303375,0.3363222479820251,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880110502243042,0.544779896736145,0.5193530917167664,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881366491317748,0.7636269927024841,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514827728271,0.3481686115264892,0.334576666355133,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622273325920105,0.2268434017896652,1.045417070388794,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521620154380798,0.3793415129184723,0.3793415129184723,1.0,1.0,-3.3258590698242188,0.9386501908302308,2.387208938598633,0.1864112615585327,0.9020132422447203,0.9020132422447203,0.0,225.6507873535156,232.0,44113.98046875,0.0,3377.6953125,1.0,280.64178466796875,283.52294921875,291.1479797363281,293.940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842991828918456,1.0,0.0,0.0,3.6555001735687256,3.655524253845215,8.916346132537001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.42822265625,0.0,1538.7552490234375,1895.4371337890625,0.0,4165.98046875,0.9064748883247375,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777067184448,0.3679141998291015,0.3359780013561249,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471964836121,0.5186387300491333,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869733452796936,0.7658757567405701,0.5360252261161804,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481993377208709,0.3349923491477966,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607003211975098,0.2268870919942855,1.0470030307769775,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.379118263721466,0.379118263721466,1.0,1.0,-3.3295376300811768,0.9392213225364684,2.3903162479400635,0.1862490475177765,0.899998128414154,0.899998128414154,0.0,228.3650360107422,235.0,45241.48828125,0.0,3401.521728515625,1.0,280.3577880859375,283.3193054199219,291.2297058105469,294.15350341796875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958671927452089,1.0,0.0,0.0,3.654570817947388,3.654594659805298,8.911812301448663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.6787109375,0.0,1538.5941162109375,1895.4371337890625,0.0,4265.0478515625,0.9063218235969543,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777067184448,0.3679141998291015,0.3359780013561249,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471964836121,0.5186387300491333,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869733452796936,0.7658757567405701,0.5360252261161804,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481993377208709,0.3349923491477966,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607003211975098,0.2268870919942855,1.0470030307769775,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.379118263721466,0.379118263721466,1.0,1.0,-3.3295376300811768,0.9392213225364684,2.3903162479400635,0.1862490475177765,0.899998128414154,0.899998128414154,0.0,228.3650360107422,235.0,45241.48828125,0.0,3401.521728515625,1.0,280.3577880859375,283.3193054199219,291.2297058105469,294.15350341796875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958671927452089,1.0,0.0,0.0,3.654570817947388,3.654594659805298,8.911812301448663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.6787109375,0.0,1538.5941162109375,1895.4371337890625,0.0,4265.0478515625,0.9063218235969543,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7715559601783752,0.36693274974823,0.3353375792503357,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.8749016523361206,0.5422490239143372,0.5177765488624573,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.985536515712738,0.766310453414917,0.5365602970123291,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7580481171607971,0.3478277921676636,0.3348542153835296,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.6592125296592712,0.2266123294830322,1.046633005142212,284.7605895996094,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547833681106567,0.3790066540241241,0.3790066540241241,1.0,1.0,-3.327768325805664,0.938304603099823,2.3894636631011963,0.1857589930295944,0.8973996043205261,0.8973996043205261,0.0,230.2469024658203,235.0,46210.328125,0.0,3408.15380859375,1.0,280.1011657714844,283.1440124511719,291.2698059082031,294.31201171875,293.1499938964844,293.1499938964844,280.04998779296875,36156.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651409864425659,3.651433944702149,8.896403755898064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.48583984375,0.0,1535.9111328125,1895.4371337890625,0.0,4300.0,0.90565425157547,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689506411552429,0.3657338917255401,0.3344038128852844,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720753788948059,0.5407978892326355,0.5165793895721436,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.983616292476654,0.7664651870727539,0.5367745757102966,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559666037559509,0.3472520411014557,0.3344692587852478,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573047041893005,0.2261603772640228,1.045345425605774,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553469896316528,0.3787799775600433,0.3787799775600433,1.0,1.0,-3.323455810546875,0.9362275004386902,2.38722825050354,0.1846683919429779,0.8953023552894592,0.8953023552894592,0.0,232.3767852783203,238.0,46272.7890625,0.0,3410.356689453125,1.0,280.0581359863281,283.09454345703125,291.2680358886719,294.2667236328125,293.1499938964844,293.1499938964844,280.3500061035156,36251.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645848274230957,3.6458723545074463,8.869323551152775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.17724609375,0.0,1530.4376220703125,1895.4371337890625,0.0,4300.0,0.9045068025588988,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654270529747009,0.3647884428501129,0.3332580327987671,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680887818336487,0.5392895340919495,0.514857292175293,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981385052204132,0.7689481973648071,0.5381072163581848,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531521916389465,0.3470058739185333,0.3340709507465362,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546388268470764,0.2258405089378357,1.0435701608657837,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664840698242,0.3783265650272369,0.3783265650272369,1.0,1.0,-3.3189828395843506,0.93342787027359,2.3855550289154053,0.182673692703247,0.8956191539764404,0.8956191539764404,0.0,235.51290893554688,241.0,45093.33984375,0.0,3417.9033203125,1.0,280.3421325683594,283.3001708984375,291.1685485839844,294.04229736328125,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963584542274476,1.0,0.0,0.0,3.639810800552368,3.6398346424102783,8.839971883389808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.21630859375,0.0,1522.9215087890625,1895.4371337890625,0.0,4269.21484375,0.903108298778534,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654270529747009,0.3647884428501129,0.3332580327987671,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680887818336487,0.5392895340919495,0.514857292175293,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981385052204132,0.7689481973648071,0.5381072163581848,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531521916389465,0.3470058739185333,0.3340709507465362,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546388268470764,0.2258405089378357,1.0435701608657837,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664840698242,0.3783265650272369,0.3783265650272369,1.0,1.0,-3.3189828395843506,0.93342787027359,2.3855550289154053,0.182673692703247,0.8956191539764404,0.8956191539764404,0.0,235.51290893554688,241.0,45093.33984375,0.0,3417.9033203125,1.0,280.3421325683594,283.3001708984375,291.1685485839844,294.04229736328125,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963584542274476,1.0,0.0,0.0,3.639810800552368,3.6398346424102783,8.839971883389808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.21630859375,0.0,1522.9215087890625,1895.4371337890625,0.0,4269.21484375,0.903108298778534,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642157077789307,0.3650637567043304,0.3333539664745331,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228916168213,0.5391068458557129,0.5144972801208496,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813450574874878,0.7730183005332947,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449659347534,0.3477675914764404,0.3346481919288635,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538712382316589,0.2263180762529373,1.0452029705047607,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778731822967529,0.3778731822967529,1.0,1.0,-3.3244988918304443,0.9339480400085448,2.3905508518218994,0.181841030716896,0.8986079692840576,0.8986079692840576,0.0,237.4084930419922,244.0,44004.82421875,0.0,3441.342041015625,1.0,280.64166259765625,283.5267333984375,291.1340637207031,293.91845703125,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983397364616394,1.0,0.0,0.0,3.64138126373291,3.64140510559082,8.847601975503494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.330078125,0.0,1523.160888671875,1895.4371337890625,0.0,4158.18408203125,0.9033272862434388,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642157077789307,0.3650637567043304,0.3333539664745331,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228916168213,0.5391068458557129,0.5144972801208496,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813450574874878,0.7730183005332947,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449659347534,0.3477675914764404,0.3346481919288635,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538712382316589,0.2263180762529373,1.0452029705047607,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778731822967529,0.3778731822967529,1.0,1.0,-3.3244988918304443,0.9339480400085448,2.3905508518218994,0.181841030716896,0.8986079692840576,0.8986079692840576,0.0,237.4084930419922,244.0,44004.82421875,0.0,3441.342041015625,1.0,280.64166259765625,283.5267333984375,291.1340637207031,293.91845703125,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983397364616394,1.0,0.0,0.0,3.64138126373291,3.64140510559082,8.847601975503494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.330078125,0.0,1523.160888671875,1895.4371337890625,0.0,4158.18408203125,0.9033272862434388,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.76360023021698,0.3657247424125671,0.3339500725269317,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653642535209656,0.5394265651702881,0.5147780179977417,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.7775855660438538,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521171569824219,0.3489344418048858,0.335745632648468,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537249684333801,0.2271338850259781,1.0489177703857422,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604953408241272,0.3775599896907806,0.3775599896907806,1.0,1.0,-3.335104465484619,0.9365442395210266,2.3985602855682373,0.1820647269487381,0.9041635394096376,0.9041635394096376,0.0,239.2713623046875,247.0,43051.48828125,0.0,3476.43798828125,1.0,280.94171142578125,283.7562561035156,291.1297607421875,293.8465270996094,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97083181142807,1.0,0.0,0.0,3.651810884475708,3.651834964752197,8.89835746420431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.62646484375,0.0,1532.958251953125,1895.4371337890625,0.0,4048.53173828125,0.9054986238479614,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.76360023021698,0.3657247424125671,0.3339500725269317,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653642535209656,0.5394265651702881,0.5147780179977417,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.7775855660438538,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521171569824219,0.3489344418048858,0.335745632648468,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537249684333801,0.2271338850259781,1.0489177703857422,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604953408241272,0.3775599896907806,0.3775599896907806,1.0,1.0,-3.335104465484619,0.9365442395210266,2.3985602855682373,0.1820647269487381,0.9041635394096376,0.9041635394096376,0.0,239.2713623046875,247.0,43051.48828125,0.0,3476.43798828125,1.0,280.94171142578125,283.7562561035156,291.1297607421875,293.8465270996094,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97083181142807,1.0,0.0,0.0,3.651810884475708,3.651834964752197,8.89835746420431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.62646484375,0.0,1532.958251953125,1895.4371337890625,0.0,4048.53173828125,0.9054986238479614,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609925866127014,0.3646727800369262,0.333644837141037,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.86232990026474,0.5380792021751404,0.5141855478286743,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801634550094604,0.779618501663208,0.5459515452384949,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489293158054352,0.3362612426280975,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520351767539978,0.2270788550376892,1.0507045984268188,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772467672824859,0.3772467672824859,1.0,1.0,-3.3392930030822754,0.9370024800300598,2.402290344238281,0.1818722635507583,0.9045621156692504,0.9045621156692504,0.0,242.6466064453125,250.0,44165.234375,0.0,3505.383056640625,1.0,280.65777587890625,283.5448913574219,291.2196960449219,294.07537841796875,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984439253807068,1.0,0.0,0.0,3.660159349441528,3.6601834297180176,8.93908918442321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.8134765625,0.0,1542.963134765625,1895.4371337890625,0.0,4167.1904296875,0.9074018001556396,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609925866127014,0.3646727800369262,0.333644837141037,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.86232990026474,0.5380792021751404,0.5141855478286743,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801634550094604,0.779618501663208,0.5459515452384949,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489293158054352,0.3362612426280975,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520351767539978,0.2270788550376892,1.0507045984268188,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772467672824859,0.3772467672824859,1.0,1.0,-3.3392930030822754,0.9370024800300598,2.402290344238281,0.1818722635507583,0.9045621156692504,0.9045621156692504,0.0,242.6466064453125,250.0,44165.234375,0.0,3505.383056640625,1.0,280.65777587890625,283.5448913574219,291.2196960449219,294.07537841796875,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984439253807068,1.0,0.0,0.0,3.660159349441528,3.6601834297180176,8.93908918442321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.8134765625,0.0,1542.963134765625,1895.4371337890625,0.0,4167.1904296875,0.9074018001556396,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587153315544128,0.3635454177856445,0.3329158127307892,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598445653915405,0.536754310131073,0.513253390789032,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783534407615662,0.7798258066177368,0.546366274356842,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483966946601868,0.3484179377555847,0.3360421061515808,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503428816795349,0.2266238182783126,1.0497839450836182,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635171175003052,0.377090185880661,0.377090185880661,1.0,1.0,-3.336430311203003,0.9355872273445128,2.400842905044556,0.1812243461608886,0.903145670890808,0.903145670890808,0.0,244.9002227783203,250.0,45144.01171875,0.0,3511.553466796875,1.0,280.4009094238281,283.36590576171875,291.25323486328125,294.2333984375,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946297407150269,1.0,0.0,0.0,3.6618692874908447,3.661893367767334,8.947443461693183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.88134765625,0.0,1545.6475830078125,1895.4371337890625,0.0,4254.5361328125,0.9078176021575928,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559699416160583,0.3621538877487182,0.3318475186824798,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568959832191467,0.5351213812828064,0.5119293332099915,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760278463363647,0.7796995639801025,0.5464175343513489,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461526393890381,0.3476456701755523,0.3355160057544708,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482090353965759,0.2259281724691391,1.04762864112854,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360355377197,0.3768568038940429,0.3768568038940429,1.0,1.0,-3.330395698547364,0.9329102635383606,2.3974852561950684,0.1800166815519333,0.9021959900856018,0.9021959900856018,0.0,247.3817596435547,253.0,45202.88671875,0.0,3511.627197265625,1.0,280.3580322265625,283.31231689453125,291.2279968261719,294.1711120605469,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998317360877992,1.0,0.0,0.0,3.6613011360168457,3.661325216293335,8.944666660681833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.86376953125,0.0,1545.680419921875,1895.4371337890625,0.0,4298.58154296875,0.9077800512313844,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503088712692261,0.3589371740818023,0.3293154537677765,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850839376449585,0.5313166975975037,0.5087556838989258,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075713634491,0.7788618206977844,0.5461414456367493,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414262294769287,0.3456230759620666,0.3339852690696716,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435844898223877,0.2240629196166992,1.0410408973693848,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644262671470642,0.3763900399208069,0.3763900399208069,1.0,1.0,-3.3134467601776123,0.9259138107299804,2.387532949447632,0.1770271956920623,0.8971531391143799,0.8971531391143799,0.0,252.20803833007807,256.0,46102.89453125,0.0,3499.664306640625,1.0,280.0581970214844,283.0778503417969,291.2490539550781,294.2437438964844,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334140777588,3.653358459472656,8.905782920010097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.52392578125,0.0,1538.630615234375,1895.4371337890625,0.0,4300.0,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503088712692261,0.3589371740818023,0.3293154537677765,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850839376449585,0.5313166975975037,0.5087556838989258,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075713634491,0.7788618206977844,0.5461414456367493,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414262294769287,0.3456230759620666,0.3339852690696716,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435844898223877,0.2240629196166992,1.0410408973693848,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644262671470642,0.3763900399208069,0.3763900399208069,1.0,1.0,-3.3134467601776123,0.9259138107299804,2.387532949447632,0.1770271956920623,0.8971531391143799,0.8971531391143799,0.0,252.20803833007807,256.0,46102.89453125,0.0,3499.664306640625,1.0,280.0581970214844,283.0778503417969,291.2490539550781,294.2437438964844,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334140777588,3.653358459472656,8.905782920010097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.52392578125,0.0,1538.630615234375,1895.4371337890625,0.0,4300.0,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7462343573570251,0.3570777475833893,0.3273689746856689,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8463689684867859,0.5287856459617615,0.5060903429985046,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.96782785654068,0.7801216244697571,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379535436630249,0.3444005846977234,0.3326844573020935,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399713158607483,0.2226439416408538,1.0344669818878174,284.8446655273437,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644891500473022,0.3759232759475708,0.3759232759475708,1.0,1.0,-3.2990071773529053,0.9197657704353333,2.379241466522217,0.1741161793470382,0.8969999551773071,0.8969999551773071,0.0,255.658447265625,244.0,44797.5078125,0.0,3485.8076171875,1.0,280.3421630859375,283.275634765625,291.1366271972656,293.99786376953125,293.1499938964844,293.1499938964844,280.6499938964844,36155.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965730309486388,1.0,0.0,0.0,3.6468758583068848,3.646899938583374,8.874323498275771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.72802734375,0.0,1530.85546875,1895.4371337890625,0.0,4271.0341796875,0.9046928882598876,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7462343573570251,0.3570777475833893,0.3273689746856689,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8463689684867859,0.5287856459617615,0.5060903429985046,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.96782785654068,0.7801216244697571,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379535436630249,0.3444005846977234,0.3326844573020935,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399713158607483,0.2226439416408538,1.0344669818878174,284.8446655273437,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644891500473022,0.3759232759475708,0.3759232759475708,1.0,1.0,-3.2990071773529053,0.9197657704353333,2.379241466522217,0.1741161793470382,0.8969999551773071,0.8969999551773071,0.0,255.658447265625,244.0,44797.5078125,0.0,3485.8076171875,1.0,280.3421630859375,283.275634765625,291.1366271972656,293.99786376953125,293.1499938964844,293.1499938964844,280.6499938964844,36155.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965730309486388,1.0,0.0,0.0,3.6468758583068848,3.646899938583374,8.874323498275771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.72802734375,0.0,1530.85546875,1895.4371337890625,0.0,4271.0341796875,0.9046928882598876,1.0,0.0,3.0,1.0,0.0
