time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484721541404724,0.3564607501029968,0.3264339566230774,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488701581954956,0.5275905132293701,0.5045408010482788,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726442098617554,0.7830057740211487,0.5482838749885559,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.3442022800445556,0.3321152031421661,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416126489639282,0.2220227420330047,1.030035376548767,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608499884605408,0.3759123384952545,0.3759123384952545,1.0,1.0,-3.2919883728027344,0.9173556566238404,2.3746325969696045,0.173426866531372,0.8993622064590454,0.8993622064590454,0.0,250.8816833496093,232.0,43558.98046875,0.0,3442.827392578125,1.0,280.6417236328125,283.49371337890625,291.0924987792969,293.85479736328125,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826993346214294,1.0,0.0,0.0,3.647053241729736,3.6470773220062256,8.875186949808267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.630859375,0.0,1529.74462890625,1895.4371337890625,0.0,4152.14306640625,0.904619574546814,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484721541404724,0.3564607501029968,0.3264339566230774,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488701581954956,0.5275905132293701,0.5045408010482788,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726442098617554,0.7830057740211487,0.5482838749885559,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.3442022800445556,0.3321152031421661,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416126489639282,0.2220227420330047,1.030035376548767,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608499884605408,0.3759123384952545,0.3759123384952545,1.0,1.0,-3.2919883728027344,0.9173556566238404,2.3746325969696045,0.173426866531372,0.8993622064590454,0.8993622064590454,0.0,250.8816833496093,232.0,43558.98046875,0.0,3442.827392578125,1.0,280.6417236328125,283.49371337890625,291.0924987792969,293.85479736328125,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826993346214294,1.0,0.0,0.0,3.647053241729736,3.6470773220062256,8.875186949808267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.630859375,0.0,1529.74462890625,1895.4371337890625,0.0,4152.14306640625,0.904619574546814,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.754139244556427,0.3564138412475586,0.3259584903717041,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552095890045166,0.5270582437515259,0.5035662055015564,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812333583831788,0.7865360379219055,0.5503690242767334,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.3445874452590942,0.3320136070251465,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462956666946411,0.2219300419092178,1.0274564027786257,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558456420898438,0.3759014308452606,0.3759014308452606,1.0,1.0,-3.289524793624878,0.9164962768554688,2.373028516769409,0.1733155697584152,0.9041025638580322,0.9041025638580322,0.0,242.020263671875,220.0,42411.15625,0.0,3387.446044921875,1.0,280.9417419433594,283.7132568359375,291.0793762207031,293.7629699707031,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687796235084534,1.0,0.0,0.0,3.6552133560180655,3.655237436294556,8.914947215998836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.0244140625,0.0,1537.21630859375,1895.4371337890625,0.0,4030.450439453125,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.754139244556427,0.3564138412475586,0.3259584903717041,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552095890045166,0.5270582437515259,0.5035662055015564,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812333583831788,0.7865360379219055,0.5503690242767334,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.3445874452590942,0.3320136070251465,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462956666946411,0.2219300419092178,1.0274564027786257,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558456420898438,0.3759014308452606,0.3759014308452606,1.0,1.0,-3.289524793624878,0.9164962768554688,2.373028516769409,0.1733155697584152,0.9041025638580322,0.9041025638580322,0.0,242.020263671875,220.0,42411.15625,0.0,3387.446044921875,1.0,280.9417419433594,283.7132568359375,291.0793762207031,293.7629699707031,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687796235084534,1.0,0.0,0.0,3.6552133560180655,3.655237436294556,8.914947215998836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.0244140625,0.0,1537.21630859375,1895.4371337890625,0.0,4030.450439453125,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.757442057132721,0.3559232056140899,0.325622946023941,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589539527893066,0.5263543128967285,0.5030054450035095,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857633709907532,0.7874921560287476,0.5512446761131287,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.749534547328949,0.344517171382904,0.3319467604160309,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.649132251739502,0.2217411994934082,1.026281476020813,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530196070671082,0.3758959472179413,0.3758959472179413,1.0,1.0,-3.288014411926269,0.9159677028656006,2.372046709060669,0.1733449846506118,0.9036784768104552,0.9036784768104552,0.0,237.07861328125,220.0,43357.1796875,0.0,3356.279541015625,1.0,280.6984558105469,283.5481872558594,291.1585998535156,293.9922180175781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761481881141664,1.0,0.0,0.0,3.658910989761353,3.658935070037842,8.932992727750388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.09619140625,0.0,1541.72119140625,1895.4371337890625,0.0,4095.15234375,0.9071102738380432,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601173520088196,0.3549267947673797,0.3247427344322204,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621349334716797,0.5251232385635376,0.5018748641014099,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895111322402954,0.7877146601676941,0.5514565110206604,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524515986442566,0.3440636098384857,0.3314943015575409,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.651533305644989,0.2212698012590408,1.0238842964172363,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498264074325562,0.3757825195789337,0.3757825195789337,1.0,1.0,-3.282432556152344,0.9137949347496032,2.368637800216675,0.1726522892713546,0.9036117792129515,0.9036117792129515,0.0,232.4260711669922,208.0,43425.83984375,0.0,3317.6123046875,1.0,280.6578063964844,283.49664306640625,291.16363525390625,293.9775390625,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981201171875,1.0,0.0,0.0,3.660666942596436,3.660691022872925,8.941569262788107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.38037109375,0.0,1544.1240234375,1895.4371337890625,0.0,4139.15625,0.9075677990913392,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649216651916504,0.3521206974983215,0.3221495747566223,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680631518363953,0.5217270851135254,0.4986401498317718,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974620819092,0.7870309948921204,0.5509854555130005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578596472740173,0.3424159288406372,0.3298371434211731,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558332443237305,0.2197194397449493,1.0162601470947266,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755556344985962,0.3755556344985962,1.0,1.0,-3.2637085914611816,0.9069041013717652,2.356804609298706,0.1703507006168365,0.9002311825752258,0.9002311825752258,0.0,223.10061645507807,196.0,44330.3515625,0.0,3223.814208984375,1.0,280.358154296875,283.2582397460937,291.166259765625,294.0593566894531,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957185387611388,1.0,0.0,0.0,3.658277988433838,3.658302068710327,8.929901582632738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.64990234375,0.0,1543.021484375,1895.4371337890625,0.0,4263.7861328125,0.9071678519248962,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649216651916504,0.3521206974983215,0.3221495747566223,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680631518363953,0.5217270851135254,0.4986401498317718,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974620819092,0.7870309948921204,0.5509854555130005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578596472740173,0.3424159288406372,0.3298371434211731,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558332443237305,0.2197194397449493,1.0162601470947266,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755556344985962,0.3755556344985962,1.0,1.0,-3.2637085914611816,0.9069041013717652,2.356804609298706,0.1703507006168365,0.9002311825752258,0.9002311825752258,0.0,223.10061645507807,196.0,44330.3515625,0.0,3223.814208984375,1.0,280.358154296875,283.2582397460937,291.166259765625,294.0593566894531,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957185387611388,1.0,0.0,0.0,3.658277988433838,3.658302068710327,8.929901582632738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.64990234375,0.0,1543.021484375,1895.4371337890625,0.0,4263.7861328125,0.9071678519248962,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7689576148986816,0.348689466714859,0.3189200162887573,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.873233437538147,0.5175545811653137,0.4945903718471527,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.9990000128746032,0.785821795463562,0.5455456972122192,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.7625444531440735,0.340106338262558,0.3275031745433807,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.6593043804168701,0.2175745666027069,1.0058391094207764,284.61163330078125,284.95001220703125,298.434326171875,288.096923828125,297.4975280761719,297.13873291015625,284.609130859375,1.0,0.6337122917175293,0.3753287494182586,0.3753287494182586,1.0,1.0,-3.2331666946411133,0.8960820436477661,2.3370847702026367,0.1668633967638015,0.894037663936615,0.894037663936615,0.0,214.09201049804688,184.0,45062.0078125,0.0,3107.102294921875,1.0,280.0582275390625,283.0163879394531,291.1625671386719,294.1022644042969,293.1499938964844,293.1499938964844,280.3500061035156,36349.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646072864532471,3.64609694480896,8.870415513229091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.3466796875,0.0,1531.4169921875,1895.4371337890625,0.0,4300.0,0.9046164155006408,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7689576148986816,0.348689466714859,0.3189200162887573,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.873233437538147,0.5175545811653137,0.4945903718471527,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.9990000128746032,0.785821795463562,0.5455456972122192,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.7625444531440735,0.340106338262558,0.3275031745433807,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.6593043804168701,0.2175745666027069,1.0058391094207764,284.61163330078125,284.95001220703125,298.434326171875,288.096923828125,297.4975280761719,297.13873291015625,284.609130859375,1.0,0.6337122917175293,0.3753287494182586,0.3753287494182586,1.0,1.0,-3.2331666946411133,0.8960820436477661,2.3370847702026367,0.1668633967638015,0.894037663936615,0.894037663936615,0.0,214.09201049804688,184.0,45062.0078125,0.0,3107.102294921875,1.0,280.0582275390625,283.0163879394531,291.1625671386719,294.1022644042969,293.1499938964844,293.1499938964844,280.3500061035156,36349.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646072864532471,3.64609694480896,8.870415513229091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.3466796875,0.0,1531.4169921875,1895.4371337890625,0.0,4300.0,0.9046164155006408,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7739627361297607,0.3465760946273803,0.3163138031959533,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8792727589607239,0.5146051049232483,0.4910825192928314,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.7890801429748535,0.5307760834693909,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7679376006126404,0.3385660648345947,0.3254483342170715,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632833480834961,0.2158934921026229,0.995868682861328,284.7466735839844,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.74658203125,1.0,0.6235511898994446,0.3755176663398742,0.3755176663398742,1.0,1.0,-3.1935245990753174,0.8833822011947632,2.3101422786712646,0.1632705181837082,0.8924744129180908,0.8924744129180908,0.0,204.63623046875,172.0,43514.82421875,0.0,2970.938232421875,1.0,280.34210205078125,283.2021179199219,291.043701171875,293.8309936523437,293.1499938964844,293.1499938964844,280.6499938964844,36293.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914592504501344,1.0,0.0,0.0,3.6345388889312735,3.634562730789185,8.814382681521238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.47314453125,0.0,1518.2197265625,1895.4371337890625,0.0,4227.50830078125,0.90202796459198,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7739627361297607,0.3465760946273803,0.3163138031959533,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8792727589607239,0.5146051049232483,0.4910825192928314,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.7890801429748535,0.5307760834693909,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7679376006126404,0.3385660648345947,0.3254483342170715,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632833480834961,0.2158934921026229,0.995868682861328,284.7466735839844,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.74658203125,1.0,0.6235511898994446,0.3755176663398742,0.3755176663398742,1.0,1.0,-3.1935245990753174,0.8833822011947632,2.3101422786712646,0.1632705181837082,0.8924744129180908,0.8924744129180908,0.0,204.63623046875,172.0,43514.82421875,0.0,2970.938232421875,1.0,280.34210205078125,283.2021179199219,291.043701171875,293.8309936523437,293.1499938964844,293.1499938964844,280.6499938964844,36293.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914592504501344,1.0,0.0,0.0,3.6345388889312735,3.634562730789185,8.814382681521238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.47314453125,0.0,1518.2197265625,1895.4371337890625,0.0,4227.50830078125,0.90202796459198,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670340538025,0.3456752896308899,0.3149483799934387,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887185454368591,0.5129485726356506,0.4889164566993713,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965165972709656,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.337998628616333,0.3243503272533417,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572967529297,0.2150256037712097,0.9893825650215148,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757066130638122,0.3757066130638122,1.0,1.0,-3.1577677726745605,0.8719819784164429,2.285785675048828,0.1601022034883499,0.8931965827941895,0.8931965827941895,0.0,193.6399383544922,160.0,42027.2265625,0.0,2837.357666015625,1.0,280.6416015625,283.4078674316406,290.9963073730469,293.6701354980469,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741963148117064,1.0,0.0,0.0,3.62881851196289,3.628842353820801,8.786659577708633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.5908203125,0.0,1510.7691650390625,1895.4371337890625,0.0,4078.073486328125,0.900651216506958,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670340538025,0.3456752896308899,0.3149483799934387,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887185454368591,0.5129485726356506,0.4889164566993713,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965165972709656,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.337998628616333,0.3243503272533417,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572967529297,0.2150256037712097,0.9893825650215148,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757066130638122,0.3757066130638122,1.0,1.0,-3.1577677726745605,0.8719819784164429,2.285785675048828,0.1601022034883499,0.8931965827941895,0.8931965827941895,0.0,193.6399383544922,160.0,42027.2265625,0.0,2837.357666015625,1.0,280.6416015625,283.4078674316406,290.9963073730469,293.6701354980469,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741963148117064,1.0,0.0,0.0,3.62881851196289,3.628842353820801,8.786659577708633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.5908203125,0.0,1510.7691650390625,1895.4371337890625,0.0,4078.073486328125,0.900651216506958,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872213125228882,0.3454266190528869,0.3144532740116119,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943133354187012,0.5123612880706787,0.4880694448947906,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.801226794719696,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813758254051208,0.3379164636135101,0.3239975273609161,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742426753044128,0.2148005813360214,0.9870827198028564,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075739860534668,0.3758010566234588,0.3758010566234588,1.0,1.0,-3.140756845474243,0.8665598034858704,2.2741971015930176,0.1586137264966964,0.8949339389801025,0.8949339389801025,0.0,187.89694213867188,160.0,40896.8359375,0.0,2772.02978515625,1.0,280.89813232421875,283.5746765136719,290.9609069824219,293.5123596191406,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632847905158995,1.0,0.0,0.0,3.628519058227539,3.628542900085449,8.785209502093494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.0693359375,0.0,1509.6175537109375,1895.4371337890625,0.0,3981.812255859375,0.9005438089370728,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928017973899841,0.3452949523925781,0.3141340315341949,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005705118179321,0.5119146108627319,0.4874272048473358,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064813017845154,0.4912721216678619,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870106101036072,0.337954968214035,0.3238032460212707,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790311932563782,0.2147060930728912,0.9854877591133118,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021896004676819,0.3760919570922851,0.3760919570922851,1.0,1.0,-3.1245477199554443,0.8619108200073242,2.26263689994812,0.1577177345752716,0.8961048722267151,0.8961048722267151,0.0,182.01336669921875,163.0,40637.66015625,0.0,2708.189208984375,1.0,280.9415283203125,283.614990234375,290.9772033691406,293.5580444335937,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572395086288452,1.0,0.0,0.0,3.630482196807861,3.630506038665772,8.79471826920053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.31884765625,0.0,1511.120361328125,1895.4371337890625,0.0,3927.9404296875,0.9008881449699402,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996750473976135,0.3452476263046264,0.3137962520122528,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315896987915,0.5112942457199097,0.486516535282135,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171647787094116,0.4785537719726562,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.3382720947265625,0.3237836956977844,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.68510901927948,0.214793860912323,0.9843301773071288,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964162349700928,0.3766737580299377,0.3766737580299377,1.0,1.0,-3.106318473815918,0.8574209213256836,2.2488975524902344,0.1573261320590973,0.9014906287193298,0.9014906287193298,0.0,175.22386169433594,166.0,39553.828125,0.0,2636.219482421875,1.0,281.2416076660156,283.8358154296875,290.9664001464844,293.4734191894531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420161843299866,1.0,0.0,0.0,3.640732288360596,3.640756368637085,8.844449439493474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.5107421875,0.0,1520.6978759765625,1895.4371337890625,0.0,3790.761474609375,0.9030213952064514,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996750473976135,0.3452476263046264,0.3137962520122528,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315896987915,0.5112942457199097,0.486516535282135,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171647787094116,0.4785537719726562,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.3382720947265625,0.3237836956977844,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.68510901927948,0.214793860912323,0.9843301773071288,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964162349700928,0.3766737580299377,0.3766737580299377,1.0,1.0,-3.106318473815918,0.8574209213256836,2.2488975524902344,0.1573261320590973,0.9014906287193298,0.9014906287193298,0.0,175.22386169433594,166.0,39553.828125,0.0,2636.219482421875,1.0,281.2416076660156,283.8358154296875,290.9664001464844,293.4734191894531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420161843299866,1.0,0.0,0.0,3.640732288360596,3.640756368637085,8.844449439493474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.5107421875,0.0,1520.6978759765625,1895.4371337890625,0.0,3790.761474609375,0.9030213952064514,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016710877418518,0.3436797857284546,0.3127805292606354,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577204704284,0.5091795921325684,0.4849494695663452,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242427706718445,0.473548024892807,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452240943909,0.3375561237335205,0.3233880698680877,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872408390045166,0.2142198383808136,0.9825640320777892,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934403538703918,0.3772555589675903,0.3772555589675903,1.0,1.0,-3.094597578048706,0.8550795912742615,2.239518165588379,0.1579092442989349,0.9014389514923096,0.9014389514923096,0.0,172.42742919921875,169.0,40412.0078125,0.0,2598.625244140625,1.0,280.9578552246094,283.60894775390625,291.0492858886719,293.6796264648437,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550269842147828,1.0,0.0,0.0,3.648273468017578,3.648297309875488,8.881126518645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9990234375,0.0,1529.8980712890625,1895.4371337890625,0.0,3908.134033203125,0.9047561883926392,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016710877418518,0.3436797857284546,0.3127805292606354,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577204704284,0.5091795921325684,0.4849494695663452,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242427706718445,0.473548024892807,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452240943909,0.3375561237335205,0.3233880698680877,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872408390045166,0.2142198383808136,0.9825640320777892,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934403538703918,0.3772555589675903,0.3772555589675903,1.0,1.0,-3.094597578048706,0.8550795912742615,2.239518165588379,0.1579092442989349,0.9014389514923096,0.9014389514923096,0.0,172.42742919921875,169.0,40412.0078125,0.0,2598.625244140625,1.0,280.9578552246094,283.60894775390625,291.0492858886719,293.6796264648437,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550269842147828,1.0,0.0,0.0,3.648273468017578,3.648297309875488,8.881126518645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9990234375,0.0,1529.8980712890625,1895.4371337890625,0.0,3908.134033203125,0.9047561883926392,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988548874855042,0.3408149182796478,0.3104722201824188,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.505608320236206,0.4819063246250152,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275484442710876,0.4749032258987427,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945678234100342,0.3356407284736633,0.3218558430671692,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850858926773071,0.2126612514257431,0.9767287373542786,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918140411376953,0.3775471448898315,0.3775471448898315,1.0,1.0,-3.080938577651977,0.8513009548187256,2.229637622833252,0.1574958711862564,0.8985581994056702,0.8985581994056702,0.0,172.52090454101562,172.0,41328.51171875,0.0,2572.76708984375,1.0,280.65826416015625,283.3697509765625,291.0453796386719,293.7546081542969,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706606268882751,1.0,0.0,0.0,3.647930383682251,3.64795446395874,8.879456458998902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.14599609375,0.0,1531.0804443359375,1895.4371337890625,0.0,4047.025390625,0.9048153162002563,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988548874855042,0.3408149182796478,0.3104722201824188,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.505608320236206,0.4819063246250152,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275484442710876,0.4749032258987427,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945678234100342,0.3356407284736633,0.3218558430671692,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850858926773071,0.2126612514257431,0.9767287373542786,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918140411376953,0.3775471448898315,0.3775471448898315,1.0,1.0,-3.080938577651977,0.8513009548187256,2.229637622833252,0.1574958711862564,0.8985581994056702,0.8985581994056702,0.0,172.52090454101562,172.0,41328.51171875,0.0,2572.76708984375,1.0,280.65826416015625,283.3697509765625,291.0453796386719,293.7546081542969,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706606268882751,1.0,0.0,0.0,3.647930383682251,3.64795446395874,8.879456458998902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.14599609375,0.0,1531.0804443359375,1895.4371337890625,0.0,4047.025390625,0.9048153162002563,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952312231063843,0.3389517068862915,0.3085059821605682,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036024808883668,0.5029572248458862,0.4791035056114197,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308612108230591,0.4781890511512756,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.33423912525177,0.3203441202640533,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817554831504822,0.2112704217433929,0.9701144695281982,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.591028094291687,0.3778387606143951,0.3778387606143951,1.0,1.0,-3.0693793296813965,0.8482018113136292,2.221177577972412,0.1571638584136963,0.9006052613258362,0.9006052613258362,0.0,173.5994873046875,175.0,40115.875,0.0,2556.27587890625,1.0,280.9421691894531,283.5668334960937,290.9217834472656,293.4927673339844,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586324095726012,1.0,0.0,0.0,3.649902582168579,3.649926424026489,8.889059586181247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.36181640625,0.0,1532.519287109375,1895.4371337890625,0.0,3940.385498046875,0.9052136540412904,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952312231063843,0.3389517068862915,0.3085059821605682,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036024808883668,0.5029572248458862,0.4791035056114197,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308612108230591,0.4781890511512756,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.33423912525177,0.3203441202640533,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817554831504822,0.2112704217433929,0.9701144695281982,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.591028094291687,0.3778387606143951,0.3778387606143951,1.0,1.0,-3.0693793296813965,0.8482018113136292,2.221177577972412,0.1571638584136963,0.9006052613258362,0.9006052613258362,0.0,173.5994873046875,175.0,40115.875,0.0,2556.27587890625,1.0,280.9421691894531,283.5668334960937,290.9217834472656,293.4927673339844,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586324095726012,1.0,0.0,0.0,3.649902582168579,3.649926424026489,8.889059586181247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.36181640625,0.0,1532.519287109375,1895.4371337890625,0.0,3940.385498046875,0.9052136540412904,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935745120048523,0.337879866361618,0.3077787160873413,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017296433448792,0.5015356540679932,0.4779984652996063,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321080803871155,0.4799689352512359,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899473309516907,0.3335010111331939,0.3198082745075226,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801859140396118,0.2105472385883331,0.9674319624900818,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432768821716,0.3779845535755157,0.3779845535755157,1.0,1.0,-3.065448522567749,0.8472691774368286,2.21817946434021,0.1572542786598205,0.8988956809043884,0.8988956809043884,0.0,174.2848663330078,175.0,40974.35546875,0.0,2552.35302734375,1.0,280.6986999511719,283.3999938964844,290.975830078125,293.6794738769531,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964748203754425,1.0,0.0,0.0,3.649745464324951,3.64976954460144,8.888295042197569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.74267578125,0.0,1532.9696044921875,1895.4371337890625,0.0,3994.79736328125,0.9051848649978638,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910547852516174,0.3364300429821014,0.3066538274288177,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990161418914795,0.4997244477272033,0.4764875173568725,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326349854469299,0.4826661348342895,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877477407455444,0.3324796557426452,0.3190012276172638,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779458522796631,0.2096091210842132,0.963868260383606,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909139513969421,0.3781099915504455,0.3781099915504455,1.0,1.0,-3.0602705478668213,0.8458622097969055,2.2144083976745605,0.1571639329195022,0.8975050449371338,0.8975050449371338,0.0,175.3578643798828,178.0,40995.34375,0.0,2548.084716796875,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6400756835937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96845543384552,1.0,0.0,0.0,3.6470930576324463,3.647116899490357,8.875380217432394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.87158203125,0.0,1530.6796875,1895.4371337890625,0.0,4027.590087890625,0.904680073261261,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863620519638062,0.3345451653003692,0.3047621548175812,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307166099548,0.4970806539058685,0.4737924933433532,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346495032310486,0.4880846440792084,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310891389846802,0.3175729215145111,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735597848892212,0.2081023901700973,0.9569638967514038,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950303077698,0.3783608973026275,0.3783608973026275,1.0,1.0,-3.051248073577881,0.8434947729110718,2.207753419876098,0.1569923311471939,0.8991950154304504,0.8991950154304504,0.0,177.58387756347656,181.0,39786.60546875,0.0,2542.531982421875,1.0,280.942138671875,283.5473327636719,290.8644104003906,293.4105224609375,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559654593467712,1.0,0.0,0.0,3.6469011306762695,3.64692497253418,8.874445711626322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.97900390625,0.0,1529.6146240234375,1895.4371337890625,0.0,3916.541259765625,0.9045839309692384,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863620519638062,0.3345451653003692,0.3047621548175812,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307166099548,0.4970806539058685,0.4737924933433532,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346495032310486,0.4880846440792084,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310891389846802,0.3175729215145111,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735597848892212,0.2081023901700973,0.9569638967514038,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950303077698,0.3783608973026275,0.3783608973026275,1.0,1.0,-3.051248073577881,0.8434947729110718,2.207753419876098,0.1569923311471939,0.8991950154304504,0.8991950154304504,0.0,177.58387756347656,181.0,39786.60546875,0.0,2542.531982421875,1.0,280.942138671875,283.5473327636719,290.8644104003906,293.4105224609375,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559654593467712,1.0,0.0,0.0,3.6469011306762695,3.64692497253418,8.874445711626322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.97900390625,0.0,1529.6146240234375,1895.4371337890625,0.0,3916.541259765625,0.9045839309692384,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926179885864,0.3335601091384887,0.3038044571876526,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967074394226,0.4954313933849334,0.4721384644508362,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378584980964661,0.4925109446048736,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805796265602112,0.3304772675037384,0.3169230818748474,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703344583511353,0.2071575969457626,0.952555775642395,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860865592957,0.3786117732524872,0.3786117732524872,1.0,1.0,-3.047344446182251,0.8428508639335632,2.204493761062622,0.1573897004127502,0.9035009145736694,0.9035009145736694,0.0,179.5640869140625,184.0,38705.58984375,0.0,2545.421630859375,1.0,281.24176025390625,283.7708435058594,290.8182983398437,293.2792053222656,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403344988822936,1.0,0.0,0.0,3.654129981994629,3.654154062271118,8.909663051781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.833984375,0.0,1536.18798828125,1895.4371337890625,0.0,3775.48583984375,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926179885864,0.3335601091384887,0.3038044571876526,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967074394226,0.4954313933849334,0.4721384644508362,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378584980964661,0.4925109446048736,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805796265602112,0.3304772675037384,0.3169230818748474,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703344583511353,0.2071575969457626,0.952555775642395,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860865592957,0.3786117732524872,0.3786117732524872,1.0,1.0,-3.047344446182251,0.8428508639335632,2.204493761062622,0.1573897004127502,0.9035009145736694,0.9035009145736694,0.0,179.5640869140625,184.0,38705.58984375,0.0,2545.421630859375,1.0,281.24176025390625,283.7708435058594,290.8182983398437,293.2792053222656,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403344988822936,1.0,0.0,0.0,3.654129981994629,3.654154062271118,8.909663051781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.833984375,0.0,1536.18798828125,1895.4371337890625,0.0,3775.48583984375,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230014801025,0.3313125967979431,0.3023218214511871,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851239681243896,0.4925637245178222,0.4700088202953338,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389543890953064,0.4982132911682129,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758965492249,0.329065203666687,0.3160236477851867,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664428114891052,0.2057174444198608,0.9476664066314696,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358269691467,0.3788220882415771,0.3788220882415771,1.0,1.0,-3.04290509223938,0.8419105410575867,2.2009944915771484,0.1577289551496505,0.9023422598838806,0.9023422598838806,0.0,182.17079162597656,187.0,39558.76953125,0.0,2550.527587890625,1.0,280.957763671875,283.5460510253906,290.8890686035156,293.4688720703125,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529135823249816,1.0,0.0,0.0,3.657938718795776,3.6579627990722656,8.928245733841322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.70849609375,0.0,1541.4219970703125,1895.4371337890625,0.0,3889.171630859375,0.906986653804779,1.0,0.0,3.0,1.0,0.0
