time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230014801025,0.3313125967979431,0.3023218214511871,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851239681243896,0.4925637245178222,0.4700088202953338,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389543890953064,0.4982132911682129,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758965492249,0.329065203666687,0.3160236477851867,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664428114891052,0.2057174444198608,0.9476664066314696,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358269691467,0.3788220882415771,0.3788220882415771,1.0,1.0,-3.04290509223938,0.8419105410575867,2.2009944915771484,0.1577289551496505,0.9023422598838806,0.9023422598838806,0.0,182.17079162597656,187.0,39558.76953125,0.0,2550.527587890625,1.0,280.957763671875,283.5460510253906,290.8890686035156,293.4688720703125,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529135823249816,1.0,0.0,0.0,3.657938718795776,3.6579627990722656,8.928245733841322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.70849609375,0.0,1541.4219970703125,1895.4371337890625,0.0,3889.171630859375,0.906986653804779,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721992135047913,0.3278785347938537,0.2996084988117218,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118392944336,0.4883633852005005,0.4664816558361053,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373550772666931,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265998661518097,0.3140720129013061,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280969619751,0.2034451812505722,0.939083695411682,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128165245056,0.3790323734283447,0.3790323734283447,1.0,1.0,-3.03228759765625,0.8388785719871521,2.193409204483032,0.1573280841112136,0.898282527923584,0.898282527923584,0.0,185.668701171875,190.0,40417.01171875,0.0,2548.521728515625,1.0,280.658203125,283.3061218261719,290.8763732910156,293.5315856933594,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685723781585692,1.0,0.0,0.0,3.6532931327819824,3.653317213058472,8.905582262741518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.95947265625,0.0,1537.92236328125,1895.4371337890625,0.0,4028.6220703125,0.906093955039978,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721992135047913,0.3278785347938537,0.2996084988117218,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118392944336,0.4883633852005005,0.4664816558361053,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373550772666931,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265998661518097,0.3140720129013061,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280969619751,0.2034451812505722,0.939083695411682,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128165245056,0.3790323734283447,0.3790323734283447,1.0,1.0,-3.03228759765625,0.8388785719871521,2.193409204483032,0.1573280841112136,0.898282527923584,0.898282527923584,0.0,185.668701171875,190.0,40417.01171875,0.0,2548.521728515625,1.0,280.658203125,283.3061218261719,290.8763732910156,293.5315856933594,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685723781585692,1.0,0.0,0.0,3.6532931327819824,3.653317213058472,8.905582262741518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.95947265625,0.0,1537.92236328125,1895.4371337890625,0.0,4028.6220703125,0.906093955039978,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689134478569031,0.3264738619327545,0.2981970012187958,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745536208152771,0.48652383685112,0.4646055102348327,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367111682891846,0.510193407535553,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680533528327942,0.3255018293857574,0.3129688203334808,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577394008636475,0.2023374438285827,0.934111714363098,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936360359191895,0.3791375458240509,0.3791375458240509,1.0,1.0,-3.02588963508606,0.8369961977005005,2.1888935565948486,0.1569371074438095,0.8989204168319702,0.8989204168319702,0.0,187.4313201904297,190.0,39372.1328125,0.0,2545.531494140625,1.0,280.9013977050781,283.46209716796875,290.77252197265625,293.2745666503906,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961443305015564,1.0,0.0,0.0,3.651019334793091,3.65104341506958,8.894500638234604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.36279296875,0.0,1535.0791015625,1895.4371337890625,0.0,3965.441162109375,0.905611217021942,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664281129837036,0.3254822492599487,0.297235906124115,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717577457427979,0.4851111769676208,0.4631933271884918,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366269469261169,0.5134937167167664,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657535076141357,0.3247146010398865,0.3121784329414367,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553261876106262,0.2014375776052475,0.9300167560577391,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939039587974548,0.3792677819728851,0.3792677819728851,1.0,1.0,-3.0211284160614014,0.8357304930686951,2.185397863388061,0.1567773222923278,0.8991409540176392,0.8991409540176392,0.0,188.9005279541016,193.0,39157.6484375,0.0,2544.12060546875,1.0,280.9422607421875,283.5037841796875,290.7406921386719,293.2554016113281,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561566710472108,1.0,0.0,0.0,3.650583744049072,3.6506078243255615,8.892378104974341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.701171875,0.0,1534.2178955078125,1895.4371337890625,0.0,3918.253173828125,0.9054524898529052,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626221179962158,0.3241369128227234,0.2959550321102142,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349022865295,0.4830076992511749,0.4611108303070068,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375336527824402,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295618057251,0.3237155973911285,0.3111702799797058,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148878097534,0.2000772804021835,0.9237858057022096,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795283138751983,0.3795283138751983,1.0,1.0,-3.0149922370910645,0.8343505263328552,2.1806416511535645,0.1568567752838134,0.9025967121124268,0.9025967121124268,0.0,191.4464263916016,196.0,38036.35546875,0.0,2545.656494140625,1.0,281.2417907714844,283.7266540527344,290.6800842285156,293.10272216796875,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939399778842926,1.0,0.0,0.0,3.654827117919922,3.654850959777832,8.913062288229412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.97900390625,0.0,1537.566650390625,1895.4371337890625,0.0,3766.985595703125,0.9062826633453368,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626221179962158,0.3241369128227234,0.2959550321102142,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349022865295,0.4830076992511749,0.4611108303070068,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375336527824402,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295618057251,0.3237155973911285,0.3111702799797058,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148878097534,0.2000772804021835,0.9237858057022096,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795283138751983,0.3795283138751983,1.0,1.0,-3.0149922370910645,0.8343505263328552,2.1806416511535645,0.1568567752838134,0.9025967121124268,0.9025967121124268,0.0,191.4464263916016,196.0,38036.35546875,0.0,2545.656494140625,1.0,281.2417907714844,283.7266540527344,290.6800842285156,293.10272216796875,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939399778842926,1.0,0.0,0.0,3.654827117919922,3.654850959777832,8.913062288229412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.97900390625,0.0,1537.566650390625,1895.4371337890625,0.0,3766.985595703125,0.9062826633453368,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779956817627,0.3216084837913513,0.2942235469818115,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695373535156,0.479777067899704,0.4586383104324341,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363977670669556,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582894563674927,0.3219831883907318,0.3099706172943115,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474619507789612,0.1983001083135604,0.9173707365989684,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861044883728,0.3797888159751892,0.3797888159751892,1.0,1.0,-3.008249521255493,0.8327550888061523,2.175494432449341,0.1569714695215225,0.9005370140075684,0.9005370140075684,0.0,194.3656311035156,199.0,38826.98828125,0.0,2547.942626953125,1.0,280.9577941894531,283.5001525878906,290.7445983886719,293.2807922363281,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512550234794616,1.0,0.0,0.0,3.655276298522949,3.65530037879944,8.915253602026496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.431640625,0.0,1539.13232421875,1895.4371337890625,0.0,3874.261474609375,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779956817627,0.3216084837913513,0.2942235469818115,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695373535156,0.479777067899704,0.4586383104324341,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363977670669556,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582894563674927,0.3219831883907318,0.3099706172943115,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474619507789612,0.1983001083135604,0.9173707365989684,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861044883728,0.3797888159751892,0.3797888159751892,1.0,1.0,-3.008249521255493,0.8327550888061523,2.175494432449341,0.1569714695215225,0.9005370140075684,0.9005370140075684,0.0,194.3656311035156,199.0,38826.98828125,0.0,2547.942626953125,1.0,280.9577941894531,283.5001525878906,290.7445983886719,293.2807922363281,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512550234794616,1.0,0.0,0.0,3.655276298522949,3.65530037879944,8.915253602026496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.431640625,0.0,1539.13232421875,1895.4371337890625,0.0,3874.261474609375,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.75200355052948,0.3179171681404114,0.2912848591804504,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273745536804,0.4752552807331085,0.4548109173774719,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325368762016296,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.3192446827888489,0.3077615201473236,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.642032265663147,0.1957618594169616,0.9075661301612854,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863662719727,0.3800496459007263,0.3800496459007263,1.0,1.0,-2.9953110218048096,0.8290568590164185,2.1662540435791016,0.156337171792984,0.8955591917037964,0.8955591917037964,0.0,198.0207672119141,187.0,39636.65234375,0.0,2542.336669921875,1.0,280.6582336425781,283.2596435546875,290.72637939453125,293.3346862792969,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666506052017212,1.0,0.0,0.0,3.6468992233276367,3.646923303604126,8.874436616679304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.2099609375,0.0,1531.5606689453125,1895.4371337890625,0.0,4011.643310546875,0.9047333002090454,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.75200355052948,0.3179171681404114,0.2912848591804504,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273745536804,0.4752552807331085,0.4548109173774719,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325368762016296,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.3192446827888489,0.3077615201473236,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.642032265663147,0.1957618594169616,0.9075661301612854,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863662719727,0.3800496459007263,0.3800496459007263,1.0,1.0,-2.9953110218048096,0.8290568590164185,2.1662540435791016,0.156337171792984,0.8955591917037964,0.8955591917037964,0.0,198.0207672119141,187.0,39636.65234375,0.0,2542.336669921875,1.0,280.6582336425781,283.2596435546875,290.72637939453125,293.3346862792969,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666506052017212,1.0,0.0,0.0,3.6468992233276367,3.646923303604126,8.874436616679304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.2099609375,0.0,1531.5606689453125,1895.4371337890625,0.0,4011.643310546875,0.9047333002090454,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504575252532959,0.3152442276477813,0.2884973287582397,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913198471069,0.4716483950614929,0.4510215222835541,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307133913040161,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.3170668482780456,0.3054226338863373,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401687264442444,0.1934979707002639,0.8965034484863281,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912809371948242,0.3803104758262634,0.3803104758262634,1.0,1.0,-2.9692533016204834,0.8208892345428467,2.1483640670776367,0.1542368680238723,0.89537113904953,0.89537113904953,0.0,196.1201934814453,175.0,38240.55078125,0.0,2484.1748046875,1.0,280.9421081542969,283.45135498046875,290.581298828125,293.0443420410156,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536328315734864,1.0,0.0,0.0,3.6401641368865967,3.640187978744507,8.841688554639404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.73388671875,0.0,1523.4693603515625,1895.4371337890625,0.0,3895.6298828125,0.9031969904899596,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504575252532959,0.3152442276477813,0.2884973287582397,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913198471069,0.4716483950614929,0.4510215222835541,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307133913040161,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.3170668482780456,0.3054226338863373,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401687264442444,0.1934979707002639,0.8965034484863281,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912809371948242,0.3803104758262634,0.3803104758262634,1.0,1.0,-2.9692533016204834,0.8208892345428467,2.1483640670776367,0.1542368680238723,0.89537113904953,0.89537113904953,0.0,196.1201934814453,175.0,38240.55078125,0.0,2484.1748046875,1.0,280.9421081542969,283.45135498046875,290.581298828125,293.0443420410156,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536328315734864,1.0,0.0,0.0,3.6401641368865967,3.640187978744507,8.841688554639404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.73388671875,0.0,1523.4693603515625,1895.4371337890625,0.0,3895.6298828125,0.9031969904899596,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514640688896179,0.3143491148948669,0.2874756753444671,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555130362510681,0.4703033566474914,0.4495200514793396,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313802480697632,0.527413010597229,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528953552246094,0.316318929195404,0.3045186996459961,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406660079956055,0.192624345421791,0.8917667865753174,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878279209136963,0.380440890789032,0.380440890789032,1.0,1.0,-2.9545273780822754,0.8162251114845276,2.1383023262023926,0.1529126614332199,0.8967440724372864,0.8967440724372864,0.0,193.4281311035156,175.0,37178.6953125,0.0,2443.54150390625,1.0,281.198486328125,283.6224670410156,290.5130615234375,292.8482666015625,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421429634094238,1.0,0.0,0.0,3.6389482021331774,3.638972282409668,8.835783091853955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.79833984375,0.0,1521.4317626953125,1895.4371337890625,0.0,3791.911865234375,0.90290105342865,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534611225128174,0.3136705458164215,0.2867070138454437,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578081727027893,0.4691974818706512,0.4483009576797485,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329837918281555,0.521691620349884,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549969553947449,0.3157601654529571,0.3038195073604584,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419880986213684,0.1919178366661071,0.8877691626548767,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838748812675476,0.3807363212108612,0.3807363212108612,1.0,1.0,-2.9396159648895264,0.8118994832038879,2.127716541290283,0.1519531905651092,0.8975539207458496,0.8975539207458496,0.0,189.910873413086,178.0,36915.48828125,0.0,2398.790283203125,1.0,281.2416381835937,283.6639404296875,290.508544921875,292.8688659667969,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353650212287904,1.0,0.0,0.0,3.6398987770080566,3.639922618865967,8.840399345899641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.3505859375,0.0,1521.8984375,1895.4371337890625,0.0,3730.21728515625,0.9030261039733888,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550795078277588,0.3126547634601593,0.285592257976532,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569133758545,0.4673931300640106,0.4463697075843811,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372507691383362,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126320838928,0.3149782717227936,0.3028678297996521,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428048610687256,0.1908498406410217,0.8819513320922852,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813271820545196,0.3813271820545196,1.0,1.0,-2.921239852905273,0.8071969747543335,2.1140427589416504,0.1511786133050918,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.734375,0.0,2348.406005859375,1.0,281.54168701171875,283.88555908203125,290.4663391113281,292.7485656738281,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183818697929382,1.0,0.0,0.0,3.647576093673706,3.647599935531616,8.877731829670665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.35888671875,0.0,1528.805908203125,1895.4371337890625,0.0,3574.218017578125,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550795078277588,0.3126547634601593,0.285592257976532,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569133758545,0.4673931300640106,0.4463697075843811,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372507691383362,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126320838928,0.3149782717227936,0.3028678297996521,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428048610687256,0.1908498406410217,0.8819513320922852,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813271820545196,0.3813271820545196,1.0,1.0,-2.921239852905273,0.8071969747543335,2.1140427589416504,0.1511786133050918,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.734375,0.0,2348.406005859375,1.0,281.54168701171875,283.88555908203125,290.4663391113281,292.7485656738281,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183818697929382,1.0,0.0,0.0,3.647576093673706,3.647599935531616,8.877731829670665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.35888671875,0.0,1528.805908203125,1895.4371337890625,0.0,3574.218017578125,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396716117859,0.3102760016918182,0.2838999032974243,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348227500916,0.4642637073993683,0.4438952803611755,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384350538253784,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559951543807983,0.3132786154747009,0.3016010820865631,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415529251098633,0.1892671883106231,0.8758663535118103,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819180428981781,0.3819180428981781,1.0,1.0,-2.9068546295166016,0.8038240075111389,2.1030306816101074,0.1510644257068634,0.9010400772094728,0.9010400772094728,0.0,185.64224243164065,184.0,36471.79296875,0.0,2319.043212890625,1.0,281.2578125,283.6488647460937,290.5304260253906,292.9242248535156,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317933320999146,1.0,0.0,0.0,3.6518282890319824,3.6518521308898926,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.36083984375,0.0,1534.535400390625,1895.4371337890625,0.0,3697.568115234375,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396716117859,0.3102760016918182,0.2838999032974243,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348227500916,0.4642637073993683,0.4438952803611755,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384350538253784,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559951543807983,0.3132786154747009,0.3016010820865631,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415529251098633,0.1892671883106231,0.8758663535118103,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819180428981781,0.3819180428981781,1.0,1.0,-2.9068546295166016,0.8038240075111389,2.1030306816101074,0.1510644257068634,0.9010400772094728,0.9010400772094728,0.0,185.64224243164065,184.0,36471.79296875,0.0,2319.043212890625,1.0,281.2578125,283.6488647460937,290.5304260253906,292.9242248535156,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317933320999146,1.0,0.0,0.0,3.6518282890319824,3.6518521308898926,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.36083984375,0.0,1534.535400390625,1895.4371337890625,0.0,3697.568115234375,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494665384292603,0.3066263496875763,0.280935138463974,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536440134048462,0.4597252011299133,0.4399879574775696,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360622525215149,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348165512085,0.3104633390903473,0.2992551922798157,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377459764480591,0.1868425607681274,0.866250216960907,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825204372406006,0.3825204372406006,1.0,1.0,-2.8889400959014893,0.79925537109375,2.08968472480774,0.1505279392004013,0.8968187570571899,0.8968187570571899,0.0,186.9550018310547,187.0,37133.9609375,0.0,2294.052978515625,1.0,280.958251953125,283.3956604003906,290.49969482421875,292.9576110839844,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480214715003968,1.0,0.0,0.0,3.647101402282715,3.647125244140625,8.875420576259785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.5966796875,0.0,1531.0555419921875,1895.4371337890625,0.0,3845.120849609375,0.9047103524208068,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494665384292603,0.3066263496875763,0.280935138463974,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536440134048462,0.4597252011299133,0.4399879574775696,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360622525215149,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348165512085,0.3104633390903473,0.2992551922798157,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377459764480591,0.1868425607681274,0.866250216960907,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825204372406006,0.3825204372406006,1.0,1.0,-2.8889400959014893,0.79925537109375,2.08968472480774,0.1505279392004013,0.8968187570571899,0.8968187570571899,0.0,186.9550018310547,187.0,37133.9609375,0.0,2294.052978515625,1.0,280.958251953125,283.3956604003906,290.49969482421875,292.9576110839844,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480214715003968,1.0,0.0,0.0,3.647101402282715,3.647125244140625,8.875420576259785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.5966796875,0.0,1531.0555419921875,1895.4371337890625,0.0,3845.120849609375,0.9047103524208068,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450278401374817,0.3039817214012146,0.278296411037445,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855792045593,0.4560924768447876,0.4362996220588684,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341959118843079,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.30819833278656,0.2969619929790497,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.633537232875824,0.1846453547477722,0.8561615943908691,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754793286323547,0.383122831583023,0.383122831583023,1.0,1.0,-2.8722524642944336,0.7950960397720337,2.077156543731689,0.1499884724617004,0.8976797461509705,0.8976797461509705,0.0,188.7908935546875,190.0,35948.18359375,0.0,2273.99951171875,1.0,281.2421264648437,283.5976257324219,290.3407592773437,292.6602478027344,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343764781951904,1.0,0.0,0.0,3.644273281097412,3.644297122955322,8.861661058290338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.07470703125,0.0,1527.2178955078125,1895.4371337890625,0.0,3721.18994140625,0.9040424823760986,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450278401374817,0.3039817214012146,0.278296411037445,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855792045593,0.4560924768447876,0.4362996220588684,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341959118843079,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.30819833278656,0.2969619929790497,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.633537232875824,0.1846453547477722,0.8561615943908691,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754793286323547,0.383122831583023,0.383122831583023,1.0,1.0,-2.8722524642944336,0.7950960397720337,2.077156543731689,0.1499884724617004,0.8976797461509705,0.8976797461509705,0.0,188.7908935546875,190.0,35948.18359375,0.0,2273.99951171875,1.0,281.2421264648437,283.5976257324219,290.3407592773437,292.6602478027344,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343764781951904,1.0,0.0,0.0,3.644273281097412,3.644297122955322,8.861661058290338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.07470703125,0.0,1527.2178955078125,1895.4371337890625,0.0,3721.18994140625,0.9040424823760986,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433328032493591,0.3030940592288971,0.2774048149585724,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468302488327026,0.4547372758388519,0.4349144995212555,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338324427604675,0.5266507863998413,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465524673461914,0.3074097335338592,0.2961453199386596,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317960619926453,0.1837787181138992,0.8521003127098083,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752773284912109,0.3834240138530731,0.3834240138530731,1.0,1.0,-2.866187810897827,0.7937920689582825,2.072395801544189,0.1499834209680557,0.8997077345848083,0.8997077345848083,0.0,189.64749145507807,190.0,35045.98046875,0.0,2267.6787109375,1.0,281.4986267089844,283.7779541015625,290.2689514160156,292.46881103515625,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227671027183532,1.0,0.0,0.0,3.645289421081543,3.645313501358032,8.866604161994474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.8017578125,0.0,1527.5836181640625,1895.4371337890625,0.0,3614.672607421875,0.90423983335495,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419674396514893,0.3024058938026428,0.2767803370952606,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8451852798461914,0.453609436750412,0.4338326156139374,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337621092796326,0.5285511612892151,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452329993247986,0.3068039417266845,0.2955582439899444,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303195357322693,0.1830537468194961,0.8488073348999023,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752494931221008,0.3837272226810455,0.3837272226810455,1.0,1.0,-2.861755132675171,0.7930506467819214,2.06870436668396,0.1501740515232086,0.9011908173561096,0.9011908173561096,0.0,190.4608459472656,178.0,34879.07421875,0.0,2263.9833984375,1.0,281.5418395996094,283.82440185546875,290.2636413574219,292.4940185546875,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163082838058472,1.0,0.0,0.0,3.64862585067749,3.6486496925354,8.882842053026252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.376953125,0.0,1530.6405029296875,1895.4371337890625,0.0,3555.050537109375,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.741832435131073,0.2996573150157928,0.2746624946594238,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131152153015,0.4500022232532501,0.4308077096939087,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319491744041443,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782724380493,0.3046572208404541,0.2937726378440857,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297476291656494,0.181040957570076,0.8403592109680176,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766345977783,0.3843336105346679,0.3843336105346679,1.0,1.0,-2.8388030529022217,0.7866876721382141,2.0521154403686523,0.1491557210683822,0.8988542556762695,0.8988542556762695,0.0,187.681884765625,166.0,35428.68359375,0.0,2211.10888671875,1.0,281.2578125,283.5829772949219,290.3192443847656,292.6520080566406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284118413925172,1.0,0.0,0.0,3.648784875869751,3.64880895614624,8.883616828825325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.91015625,0.0,1531.9912109375,1895.4371337890625,0.0,3666.5751953125,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.741832435131073,0.2996573150157928,0.2746624946594238,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131152153015,0.4500022232532501,0.4308077096939087,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319491744041443,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782724380493,0.3046572208404541,0.2937726378440857,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297476291656494,0.181040957570076,0.8403592109680176,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766345977783,0.3843336105346679,0.3843336105346679,1.0,1.0,-2.8388030529022217,0.7866876721382141,2.0521154403686523,0.1491557210683822,0.8988542556762695,0.8988542556762695,0.0,187.681884765625,166.0,35428.68359375,0.0,2211.10888671875,1.0,281.2578125,283.5829772949219,290.3192443847656,292.6520080566406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284118413925172,1.0,0.0,0.0,3.648784875869751,3.64880895614624,8.883616828825325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.91015625,0.0,1531.9912109375,1895.4371337890625,0.0,3666.5751953125,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241839408875,0.297333687543869,0.2721306383609772,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973341941833,0.446723997592926,0.4272715747356415,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325099945068359,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026672303676605,0.2915332317352295,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308666467666626,0.1791001260280609,0.8302341103553772,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717639923096,0.3849399983882904,0.3849399983882904,1.0,1.0,-2.8055260181427,0.7767472267150879,2.0287787914276123,0.1465974450111389,0.9012997150421144,0.9012997150421144,0.0,181.7262725830078,169.0,34185.30859375,0.0,2126.5634765625,1.0,281.54217529296875,283.7784423828125,290.1834716796875,292.39288330078125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156388640403748,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897354746295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.04443359375,0.0,1534.2412109375,1895.4371337890625,0.0,3548.85791015625,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241839408875,0.297333687543869,0.2721306383609772,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973341941833,0.446723997592926,0.4272715747356415,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325099945068359,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026672303676605,0.2915332317352295,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308666467666626,0.1791001260280609,0.8302341103553772,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717639923096,0.3849399983882904,0.3849399983882904,1.0,1.0,-2.8055260181427,0.7767472267150879,2.0287787914276123,0.1465974450111389,0.9012997150421144,0.9012997150421144,0.0,181.7262725830078,169.0,34185.30859375,0.0,2126.5634765625,1.0,281.54217529296875,283.7784423828125,290.1834716796875,292.39288330078125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156388640403748,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897354746295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.04443359375,0.0,1534.2412109375,1895.4371337890625,0.0,3548.85791015625,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116171836853,0.2943364679813385,0.2696963250637054,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762771606445,0.4427745342254638,0.4238261878490448,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324655294418335,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372024536133,0.3001972138881683,0.2893783152103424,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.630127489566803,0.1769258677959442,0.8208250999450684,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.385764479637146,0.385764479637146,1.0,1.0,-2.7798306941986084,0.7699244618415833,2.00990629196167,0.1453054845333099,0.8980438709259033,0.8980438709259033,0.0,178.79641723632812,172.0,34689.49609375,0.0,2070.390869140625,1.0,281.2578125,283.5340576171875,290.206787109375,292.499755859375,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262630343437196,1.0,0.0,0.0,3.64919114112854,3.64921498298645,8.885594411367492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.12939453125,0.0,1532.957763671875,1895.4371337890625,0.0,3646.841064453125,0.9051416516304016,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116171836853,0.2943364679813385,0.2696963250637054,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762771606445,0.4427745342254638,0.4238261878490448,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324655294418335,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372024536133,0.3001972138881683,0.2893783152103424,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.630127489566803,0.1769258677959442,0.8208250999450684,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.385764479637146,0.385764479637146,1.0,1.0,-2.7798306941986084,0.7699244618415833,2.00990629196167,0.1453054845333099,0.8980438709259033,0.8980438709259033,0.0,178.79641723632812,172.0,34689.49609375,0.0,2070.390869140625,1.0,281.2578125,283.5340576171875,290.206787109375,292.499755859375,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262630343437196,1.0,0.0,0.0,3.64919114112854,3.64921498298645,8.885594411367492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.12939453125,0.0,1532.957763671875,1895.4371337890625,0.0,3646.841064453125,0.9051416516304016,1.0,0.0,3.0,1.0,0.0
