time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413122653961182,0.2919089496135711,0.2672333419322967,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393377602100372,0.4203004837036133,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321837186813354,0.5117614269256592,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101246833801,0.2979992032051086,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277459263801575,0.1748975813388824,0.8111616373062134,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550327301025391,0.386588990688324,0.386588990688324,1.0,1.0,-2.7584545612335205,0.7645781636238098,1.993876457214356,0.1445176303386688,0.8997994065284729,0.8997994065284729,0.0,178.0778350830078,175.0,33555.75390625,0.0,2032.4207763671875,1.0,281.54217529296875,283.7380065917969,290.0655212402344,292.2334289550781,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115244150161744,1.0,0.0,0.0,3.649190664291382,3.649214744567871,8.885592706064926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.6669921875,0.0,1532.1082763671875,1895.4371337890625,0.0,3510.74560546875,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413122653961182,0.2919089496135711,0.2672333419322967,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393377602100372,0.4203004837036133,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321837186813354,0.5117614269256592,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101246833801,0.2979992032051086,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277459263801575,0.1748975813388824,0.8111616373062134,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550327301025391,0.386588990688324,0.386588990688324,1.0,1.0,-2.7584545612335205,0.7645781636238098,1.993876457214356,0.1445176303386688,0.8997994065284729,0.8997994065284729,0.0,178.0778350830078,175.0,33555.75390625,0.0,2032.4207763671875,1.0,281.54217529296875,283.7380065917969,290.0655212402344,292.2334289550781,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115244150161744,1.0,0.0,0.0,3.649190664291382,3.649214744567871,8.885592706064926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.6669921875,0.0,1532.1082763671875,1895.4371337890625,0.0,3510.74560546875,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403170466423035,0.2910585701465606,0.2663635611534118,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441840410232544,0.4380030333995819,0.4189242422580719,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323360085487366,0.512292742729187,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450535893440247,0.2971704304218292,0.2862485945224762,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265835762023926,0.1740756779909134,0.8072085976600647,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541110634803772,0.3870012462139129,0.3870012462139129,1.0,1.0,-2.750600099563598,0.7628772258758545,1.9877227544784544,0.1444655358791351,0.9022483229637146,0.9022483229637146,0.0,178.0556640625,175.0,32660.46875,0.0,2019.7244873046875,1.0,281.7987976074219,283.91802978515625,289.993896484375,292.0458984375,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899552583694458,1.0,0.0,0.0,3.651731491088867,3.651755571365357,8.897970928956056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.193359375,0.0,1534.14404296875,1895.4371337890625,0.0,3399.41357421875,0.9056262969970704,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394623756408691,0.2903841435909271,0.26573646068573,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431177139282227,0.4368681609630584,0.4178218245506286,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.832641065120697,0.5129830241203308,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906929016113,0.2964950799942016,0.2855837047100067,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255245208740234,0.1733741164207458,0.8039445877075195,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535065531730652,0.3874362707138061,0.3874362707138061,1.0,1.0,-2.744626522064209,0.7618774175643921,1.9827492237091064,0.1446936428546905,0.9041619300842284,0.9041619300842284,0.0,178.18223571777344,178.0,32489.01953125,0.0,2010.7783203125,1.0,281.8418884277344,283.96337890625,289.98834228515625,292.0711975097656,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928439021110535,1.0,0.0,0.0,3.656649589538574,3.656673669815064,8.921954304241808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.1669921875,0.0,1538.9498291015625,1895.4371337890625,0.0,3336.79296875,0.9066309928894044,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005710601807,0.2876845598220825,0.2637961208820343,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332666099071502,0.4149412512779236,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302690982818604,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.2942117154598236,0.2838139235973358,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223200559616089,0.171414703130722,0.796424925327301,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402328491211,0.3883063495159149,0.3883063495159149,1.0,1.0,-2.731945037841797,0.7596074342727661,1.9723376035690308,0.1451475918292999,0.9027368426322936,0.9027368426322936,0.0,179.51490783691406,181.0,33116.37109375,0.0,1996.8377685546875,1.0,281.5577392578125,283.7241516113281,290.0478515625,292.2343444824219,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059030413627625,1.0,0.0,0.0,3.660257339477539,3.660281419754028,8.939567806010018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.85791015625,0.0,1544.079345703125,1895.4371337890625,0.0,3458.544189453125,0.9075090289115906,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005710601807,0.2876845598220825,0.2637961208820343,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332666099071502,0.4149412512779236,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302690982818604,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.2942117154598236,0.2838139235973358,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223200559616089,0.171414703130722,0.796424925327301,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402328491211,0.3883063495159149,0.3883063495159149,1.0,1.0,-2.731945037841797,0.7596074342727661,1.9723376035690308,0.1451475918292999,0.9027368426322936,0.9027368426322936,0.0,179.51490783691406,181.0,33116.37109375,0.0,1996.8377685546875,1.0,281.5577392578125,283.7241516113281,290.0478515625,292.2343444824219,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059030413627625,1.0,0.0,0.0,3.660257339477539,3.660281419754028,8.939567806010018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.85791015625,0.0,1544.079345703125,1895.4371337890625,0.0,3458.544189453125,0.9075090289115906,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312378883361816,0.2841130197048187,0.2609314620494842,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341218829154968,0.4287656247615814,0.4110921621322632,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249918222427368,0.5222452282905579,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365545630455017,0.2911960184574127,0.2812958359718323,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.61768639087677,0.1689575463533401,0.7866997718811035,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906946182251,0.3891040086746216,0.3891040086746216,1.0,1.0,-2.716027021408081,0.7560100555419922,1.9600170850753784,0.1449882090091705,0.8984179496765137,0.8984179496765137,0.0,181.84620666503903,181.0,33712.09375,0.0,1982.525390625,1.0,281.26104736328125,283.4704895019531,290.025146484375,292.27734375,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223671555519104,1.0,0.0,0.0,3.6552562713623047,3.655280351638794,8.915156399780244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.04833984375,0.0,1540.2559814453125,1895.4371337890625,0.0,3610.98779296875,0.906540036201477,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.730728805065155,0.2837762236595154,0.2606367766857147,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335803151130676,0.4283382296562195,0.4107007980346679,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244249224662781,0.5228358507156372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360844612121582,0.290904700756073,0.2810340821743011,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172006130218506,0.1687177717685699,0.7856976389884949,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523478388786316,0.3891763985157013,0.3891763985157013,1.0,1.0,-2.714393615722656,0.7556166052818298,1.9587769508361816,0.1449453234672546,0.898112952709198,0.898112952709198,0.0,182.08984375,169.0,33691.96484375,0.0,1981.0836181640625,1.0,281.2581787109375,283.46563720703125,290.0140380859375,292.2603454589844,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228519797325134,1.0,0.0,0.0,3.6545000076293945,3.654524087905884,8.911466693461989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.7177734375,0.0,1539.5123291015625,1895.4371337890625,0.0,3615.45458984375,0.9063835740089417,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289946675300598,0.2816096842288971,0.2584607899188995,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.831882655620575,0.425441712141037,0.4077469110488891,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209568858146667,0.522484540939331,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345957159996033,0.2889254689216614,0.2790127396583557,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152322292327881,0.1670086681842804,0.7776269316673279,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023659706116,0.547888994216919,0.547888994216919,0.7401662468910217,1.0,-2.695692300796509,1.086421012878418,1.6092714071273804,0.4795778393745422,0.8978217244148254,0.8978217244148254,0.0,181.2970428466797,169.0,32115.60546875,0.0,1946.9693603515625,1.0,281.5218811035156,283.6210327148437,289.8630676269531,291.9558410644531,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116626977920532,1.0,0.0,0.0,3.650521039962769,3.650545120239258,8.892072855815059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.35888671875,0.0,1534.8756103515625,1895.4371337890625,0.0,3512.028076171875,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289947867393494,0.2805815637111664,0.2574718594551086,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319780826568604,0.4240164160728454,0.4063362777233124,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196050524711609,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346696853637695,0.2879564762115478,0.2780356407165527,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149292588233948,0.1661537140607834,0.7735121846199036,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841625213623,0.6335058212280273,0.6335058212280273,0.6000000238418579,1.0,-2.68428897857666,1.272408962249756,1.4118800163269043,0.6678228974342346,0.8970479369163513,0.8970479369163513,0.0,179.90765380859375,157.0,31760.244140625,0.0,1922.8541259765625,1.0,281.5422058105469,283.6230773925781,289.8294677734375,291.9129943847656,293.1499938964844,293.1499938964844,281.8500061035156,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062936305999756,1.0,0.0,0.0,3.648307085037232,3.6483311653137207,8.88129079612554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.64697265625,0.0,1532.5205078125,1895.4371337890625,0.0,3462.176025390625,0.9050071835517884,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298450469970703,0.2793183028697967,0.2560915052890777,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330724835395813,0.4221678674221039,0.4043353199958801,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185744881629944,0.515739917755127,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356102466583252,0.2867065072059631,0.276643306016922,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152298450469971,0.1650196611881256,0.7675797939300537,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427718162536621,0.7605571746826172,0.7605571746826172,0.3919999897480011,1.0,-2.66572380065918,1.7177867889404297,0.94793701171875,1.1163784265518188,0.8980668783187866,0.8980668783187866,0.0,176.96800231933594,157.0,30531.830078125,0.0,1882.087890625,1.0,281.8023376464844,283.7891540527344,289.7362976074219,291.6833190917969,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899877071380615,1.0,0.0,0.0,3.6464364528656006,3.64646053314209,8.872185617292416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.7470703125,0.0,1529.8824462890625,1895.4371337890625,0.0,3310.092529296875,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316712737083435,0.2783376276493072,0.2550654113292694,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352092504501343,0.4206599295139313,0.4027557969093323,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186045289039612,0.509523868560791,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646663665771,0.2856979966163635,0.275538831949234,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163997054100037,0.1640929132699966,0.7626768946647644,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.538623034954071,0.8778352737426758,0.8778352737426758,0.2000000029802322,1.0,-2.647911071777344,2.2313451766967773,0.4165657162666321,1.6322526931762695,0.8977823257446289,0.8977823257446289,0.0,173.4564666748047,160.0,29749.0390625,0.0,1841.283447265625,1.0,281.8417663574219,283.79443359375,289.7177124023437,291.6646728515625,293.1499938964844,293.1499938964844,282.1499938964844,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789716362953186,1.0,0.0,0.0,3.645905494689941,3.645929574966431,8.869602083905193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.3857421875,0.0,1529.082275390625,1895.4371337890625,0.0,3206.9423828125,0.9043999910354614,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325090765953064,0.2773558497428894,0.254055917263031,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361954092979431,0.4191430509090423,0.4011866152286529,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191450834274292,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383257150650024,0.2846806049346924,0.2744604647159576,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167146563529968,0.1631733328104019,0.7580167055130005,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359957218170166,1.0,1.0,0.0,1.0,-2.633232355117798,2.6332058906555176,2.648877489264123e-05,2.03564453125,0.8990357518196106,0.8990357518196106,0.0,171.26806640625,160.0,28437.51953125,0.0,1811.4757080078125,1.0,282.0986022949219,283.9449157714844,289.64556884765625,291.45428466796875,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608905076980591,1.0,0.0,0.0,3.645729303359986,3.645753145217896,8.868743748280394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.36572265625,0.0,1528.4390869140625,1895.4371337890625,0.0,3037.357421875,0.9043599367141724,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326290011405945,0.2765366733074188,0.2532466351985931,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.836290180683136,0.417803943157196,0.3998411297798157,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198808431625366,0.50374835729599,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384081482887268,0.2837743163108825,0.2735391557216644,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163795590400696,0.1623348891735077,0.7539573907852173,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339215397834778,1.0,1.0,0.0,1.0,-2.622397184371948,2.622391700744629,5.532867817237275e-06,2.027146339416504,0.9001005291938782,0.9001005291938782,0.0,169.95401000976562,163.0,28175.93359375,0.0,1789.5799560546875,1.0,282.1417236328125,283.9861755371094,289.63995361328125,291.4639892578125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848007082939148,1.0,0.0,0.0,3.647672891616821,3.647696733474731,8.878202493178833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.72412109375,0.0,1530.066650390625,1895.4371337890625,0.0,2916.60791015625,0.904722273349762,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385311126709,0.2753515541553497,0.2520244717597961,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406688690186,0.415628433227539,0.3976111114025116,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.821541428565979,0.5021848678588867,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823090553283691,0.2720183432102203,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151428818702698,0.1609257459640503,0.7470901608467102,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606284141540528,2.606278657913208,5.464187324832892e-06,2.0144402980804443,0.9056591987609864,0.9056591987609864,0.0,168.61203002929688,166.0,27181.978515625,0.0,1760.03759765625,1.0,282.4418029785156,284.2159729003906,289.6036682128906,291.353271484375,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821531355381012,1.0,0.0,0.0,3.6581954956054688,3.658219575881958,8.929499699661392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.2041015625,0.0,1540.0474853515625,1895.4371337890625,0.0,2669.76220703125,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385311126709,0.2753515541553497,0.2520244717597961,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406688690186,0.415628433227539,0.3976111114025116,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.821541428565979,0.5021848678588867,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823090553283691,0.2720183432102203,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151428818702698,0.1609257459640503,0.7470901608467102,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606284141540528,2.606278657913208,5.464187324832892e-06,2.0144402980804443,0.9056591987609864,0.9056591987609864,0.0,168.61203002929688,166.0,27181.978515625,0.0,1760.03759765625,1.0,282.4418029785156,284.2159729003906,289.6036682128906,291.353271484375,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821531355381012,1.0,0.0,0.0,3.6581954956054688,3.658219575881958,8.929499699661392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.2041015625,0.0,1540.0474853515625,1895.4371337890625,0.0,2669.76220703125,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301012277603149,0.2730182707309723,0.2504328489303589,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331820964813232,0.4124056398868561,0.3951176404953003,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197245597839355,0.5037698149681091,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357121706008911,0.2801322937011719,0.2703435122966766,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126047372817993,0.159175768494606,0.7403784394264221,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299336314201355,1.0,1.0,0.0,1.0,-2.5932066440582275,2.593201160430908,5.409282948676264e-06,2.00423002243042,0.9043546319007874,0.9043546319007874,0.0,168.9368133544922,166.0,27460.16015625,0.0,1742.530517578125,1.0,282.16046142578125,283.95770263671875,289.69903564453125,291.5430908203125,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833561360836029,1.0,0.0,0.0,3.663851499557495,3.663875579833984,8.957132990872196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.06884765625,0.0,1547.6080322265625,1895.4371337890625,0.0,2781.62255859375,0.9082608819007874,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297532558441162,0.2727471590042114,0.2502100169658661,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328059315681458,0.4120427072048187,0.3948046565055847,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.819369912147522,0.5041009783744812,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353857159614563,0.2798886895179748,0.2701334059238434,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122441291809082,0.1589857786893844,0.7396049499511719,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298402309417725,1.0,1.0,0.0,1.0,-2.5917789936065674,2.591773748397827,5.403303930506809e-06,2.0031142234802246,0.90431010723114,0.90431010723114,0.0,169.05062866210938,169.0,27430.3515625,0.0,1740.97412109375,1.0,282.15771484375,283.9517517089844,289.69415283203125,291.5345153808594,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341476917266846,1.0,0.0,0.0,3.66408634185791,3.6641104221344,8.958280659498996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.25146484375,0.0,1547.9473876953125,1895.4371337890625,0.0,2787.08935546875,0.9083237051963806,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.724332332611084,0.268625259399414,0.2469140887260437,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.827021598815918,0.4067601859569549,0.3902720212936401,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812353789806366,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372965335846,0.2763001024723053,0.2670995593070984,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.606653094291687,0.1562256664037704,0.7286112308502197,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631916046143,1.0,1.0,0.0,1.0,-2.572145462036133,2.5721402168273926,5.32147259946214e-06,1.9878002405166624,0.8990927934646606,0.8990927934646606,0.0,171.1091766357422,172.0,27631.470703125,-0.0,1721.858154296875,1.0,281.8581237792969,283.6679382324219,289.6634521484375,291.54736328125,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514413237571716,1.0,0.0,0.0,3.658767938613892,3.658792018890381,8.932294690566778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.61669921875,0.0,1544.2313232421875,1895.4371337890625,0.0,2948.772216796875,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.724332332611084,0.268625259399414,0.2469140887260437,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.827021598815918,0.4067601859569549,0.3902720212936401,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812353789806366,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372965335846,0.2763001024723053,0.2670995593070984,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.606653094291687,0.1562256664037704,0.7286112308502197,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631916046143,1.0,1.0,0.0,1.0,-2.572145462036133,2.5721402168273926,5.32147259946214e-06,1.9878002405166624,0.8990927934646606,0.8990927934646606,0.0,171.1091766357422,172.0,27631.470703125,-0.0,1721.858154296875,1.0,281.8581237792969,283.6679382324219,289.6634521484375,291.54736328125,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514413237571716,1.0,0.0,0.0,3.658767938613892,3.658792018890381,8.932294690566778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.61669921875,0.0,1544.2313232421875,1895.4371337890625,0.0,2948.772216796875,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.718842625617981,0.2654953896999359,0.2438151538372039,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957812309265,0.4025196135044098,0.3859744071960449,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056594729423523,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252244353294373,0.2732840180397033,0.2641015946865082,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005446910858154,0.1536588370800018,0.7169948220252991,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281352400779724,1.0,1.0,0.0,1.0,-2.5528581142425537,2.552852869033813,5.241462531557772e-06,1.9726382493972776,0.8998211026191711,0.8998211026191711,0.0,173.4370574951172,160.0,26621.216796875,-0.0,1704.61376953125,1.0,282.1422424316406,283.8811950683594,289.471923828125,291.2257385253906,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324591517448425,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913754072636948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.7880859375,0.0,1539.2850341796875,1895.4371337890625,0.0,2771.349853515625,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.718842625617981,0.2654953896999359,0.2438151538372039,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957812309265,0.4025196135044098,0.3859744071960449,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056594729423523,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252244353294373,0.2732840180397033,0.2641015946865082,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005446910858154,0.1536588370800018,0.7169948220252991,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281352400779724,1.0,1.0,0.0,1.0,-2.5528581142425537,2.552852869033813,5.241462531557772e-06,1.9726382493972776,0.8998211026191711,0.8998211026191711,0.0,173.4370574951172,160.0,26621.216796875,-0.0,1704.61376953125,1.0,282.1422424316406,283.8811950683594,289.471923828125,291.2257385253906,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324591517448425,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913754072636948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.7880859375,0.0,1539.2850341796875,1895.4371337890625,0.0,2771.349853515625,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181662917137146,0.2644362151622772,0.2426979839801788,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204842805862427,0.4009057581424713,0.3842776417732239,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032916188240051,0.5147351622581482,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245499491691589,0.2721302509307861,0.2628796994686126,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992794036865234,0.1525873392820358,0.7117683291435242,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548855781555,1.0,1.0,0.0,1.0,-2.540725946426392,2.5407209396362305,5.191794571146602e-06,1.9632761478424072,0.9019320607185364,0.9019320607185364,0.0,172.6019287109375,160.0,25828.166015625,-0.0,1683.8909912109375,1.0,282.39892578125,284.0682067871094,289.38604736328125,291.0257873535156,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168841004371643,1.0,0.0,0.0,3.6556272506713854,3.655651330947876,8.916965725802584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.47802734375,0.0,1539.2149658203125,1895.4371337890625,0.0,2626.7275390625,0.9065688848495485,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187986373901367,0.2636104226112366,0.2418385446071624,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211559057235718,0.3995380997657776,0.3828596472740173,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019773364067078,0.5114964246749878,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250882387161255,0.271170973777771,0.2618522047996521,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992118716239929,0.1516644805669784,0.707075834274292,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227939486503601,1.0,1.0,0.0,1.0,-2.5272274017333984,2.527222156524658,5.136627805768512e-06,1.952764868736267,0.9033671021461488,0.9033671021461488,0.0,170.515625,148.0,25567.939453125,-0.0,1656.0478515625,1.0,282.4419250488281,284.1106872558594,289.377685546875,291.042724609375,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069453239440918,1.0,0.0,0.0,3.658802032470703,3.658826112747192,8.932460673349851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.83984375,0.0,1542.0782470703125,1895.4371337890625,0.0,2535.091796875,0.9071778059005736,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207503318786621,0.2605740427970886,0.2393669188022613,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675692558289,0.3954252600669861,0.3792577981948852,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983214259147644,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097302436829,0.2683095335960388,0.2592858076095581,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000710725784302,0.1493271291255951,0.6965500116348267,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927332401275635,2.4927282333374023,4.997241831006249e-06,1.9260200262069704,0.8998070955276489,0.8998070955276489,0.0,164.6190643310547,151.0,25636.015625,-0.0,1583.6507568359375,1.0,282.1577453613281,283.8385925292969,289.4486083984375,291.1864929199219,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169831037521362,1.0,0.0,0.0,3.656860589981079,3.656884670257568,8.922983170123189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.66259765625,0.0,1541.469482421875,1895.4371337890625,0.0,2627.642822265625,0.9068498015403748,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207503318786621,0.2605740427970886,0.2393669188022613,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675692558289,0.3954252600669861,0.3792577981948852,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983214259147644,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097302436829,0.2683095335960388,0.2592858076095581,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000710725784302,0.1493271291255951,0.6965500116348267,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927332401275635,2.4927282333374023,4.997241831006249e-06,1.9260200262069704,0.8998070955276489,0.8998070955276489,0.0,164.6190643310547,151.0,25636.015625,-0.0,1583.6507568359375,1.0,282.1577453613281,283.8385925292969,289.4486083984375,291.1864929199219,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169831037521362,1.0,0.0,0.0,3.656860589981079,3.656884670257568,8.922983170123189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.66259765625,0.0,1541.469482421875,1895.4371337890625,0.0,2627.642822265625,0.9068498015403748,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919714927673,0.2563033998012543,0.2357101291418075,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208815574646,0.389969527721405,0.3743360638618469,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925519943237305,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644280791282654,0.2557803392410278,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970751047134399,0.1463223695755005,0.6835240721702576,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.45926570892334,2.4592607021331787,4.8634556151228026e-06,1.8998501300811768,0.8922597169876099,0.8922597169876099,0.0,162.16334533691406,154.0,25698.0703125,-0.0,1528.74658203125,1.0,281.85821533203125,283.5494689941406,289.41455078125,291.1827697753906,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311757445335388,1.0,0.0,0.0,3.64235520362854,3.642379283905029,8.852335895426222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.7734375,0.0,1527.8204345703125,1895.4371337890625,0.0,2759.3935546875,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919714927673,0.2563033998012543,0.2357101291418075,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208815574646,0.389969527721405,0.3743360638618469,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925519943237305,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644280791282654,0.2557803392410278,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970751047134399,0.1463223695755005,0.6835240721702576,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.45926570892334,2.4592607021331787,4.8634556151228026e-06,1.8998501300811768,0.8922597169876099,0.8922597169876099,0.0,162.16334533691406,154.0,25698.0703125,-0.0,1528.74658203125,1.0,281.85821533203125,283.5494689941406,289.41455078125,291.1827697753906,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311757445335388,1.0,0.0,0.0,3.64235520362854,3.642379283905029,8.852335895426222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.7734375,0.0,1527.8204345703125,1895.4371337890625,0.0,2759.3935546875,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304913520813,0.2531234920024872,0.232474222779274,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518316268921,0.3855182528495788,0.369752824306488,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377369880676,0.4997879266738891,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220655083656311,0.2611767649650574,0.2524458169937134,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925078988075256,0.14359712600708,0.6706025004386902,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056877136230469,1.0,1.0,0.0,1.0,-2.4310343265533447,2.4310295581817627,4.751985670736758e-06,1.877738356590271,0.8906628489494324,0.8906628489494324,0.0,161.52252197265625,142.0,24638.765625,-0.0,1489.3177490234375,1.0,282.14208984375,283.762939453125,289.2200012207031,290.85369873046875,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083318471908569,1.0,0.0,0.0,3.6287379264831534,3.628761768341065,8.786269063421059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.052734375,0.0,1512.165771484375,1895.4371337890625,0.0,2547.83984375,0.900767743587494,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304913520813,0.2531234920024872,0.232474222779274,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518316268921,0.3855182528495788,0.369752824306488,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377369880676,0.4997879266738891,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220655083656311,0.2611767649650574,0.2524458169937134,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925078988075256,0.14359712600708,0.6706025004386902,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056877136230469,1.0,1.0,0.0,1.0,-2.4310343265533447,2.4310295581817627,4.751985670736758e-06,1.877738356590271,0.8906628489494324,0.8906628489494324,0.0,161.52252197265625,142.0,24638.765625,-0.0,1489.3177490234375,1.0,282.14208984375,283.762939453125,289.2200012207031,290.85369873046875,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083318471908569,1.0,0.0,0.0,3.6287379264831534,3.628761768341065,8.786269063421059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.052734375,0.0,1512.165771484375,1895.4371337890625,0.0,2547.83984375,0.900767743587494,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153369784355164,0.2518269419670105,0.2310719788074493,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185287714004517,0.3834839761257171,0.3675767183303833,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855333685874939,0.4961207509040832,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222805619239807,0.2596914172172546,0.2508323490619659,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918890833854675,0.1422743499279022,0.6638676524162292,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015568137168884,1.0,1.0,0.0,1.0,-2.412307977676392,2.4123032093048096,4.679102403315483e-06,1.8632423877716064,0.8917825222015381,0.8917825222015381,0.0,159.13204956054688,142.0,23782.66796875,-0.0,1455.4801025390625,1.0,282.4139404296875,283.9690856933594,289.12664794921875,290.6529235839844,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876673936843872,1.0,0.0,0.0,3.624168872833252,3.624192714691162,8.764156973484205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.62353515625,0.0,1506.121337890625,1895.4371337890625,0.0,2359.24658203125,0.8996921181678772,1.0,0.0,3.0,1.0,0.0
