time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164860367774963,0.2511062920093536,0.2303289771080017,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197664022445679,0.3822876513004303,0.36634162068367,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849472165107727,0.492082417011261,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.723294198513031,0.2588318884372711,0.2499118596315384,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923755764961243,0.1415078788995742,0.6598779559135437,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983156323432922,1.0,1.0,0.0,1.0,-2.399181842803955,2.399177312850952,4.6282675612019375e-06,1.853029727935791,0.8919247388839722,0.8919247388839722,0.0,156.75640869140625,145.0,23568.1953125,-0.0,1429.168212890625,1.0,282.44158935546875,283.9947204589844,289.1271057128906,290.66925048828125,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789681553840637,1.0,0.0,0.0,3.6228690147399902,3.622892618179321,8.757870659792388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.49365234375,0.0,1504.21826171875,1895.4371337890625,0.0,2280.880615234375,0.8993245363235474,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169028520584106,0.2502971589565277,0.2294771522283554,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201661705970764,0.3809015154838562,0.3648954331874847,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846726179122925,0.4893783330917358,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235883474349976,0.2578527629375458,0.24886354804039,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921043753623962,0.1406476944684982,0.6554673910140991,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959155321121216,1.0,1.0,0.0,1.0,-2.3866043090820312,2.3865997791290283,4.57957048638491e-06,1.843104362487793,0.8941592574119568,0.8941592574119568,0.0,155.04998779296875,145.0,22802.263671875,-0.0,1406.5135498046875,1.0,282.697998046875,284.18212890625,289.06903076171875,290.5084228515625,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762172281742096,1.0,0.0,0.0,3.623024702072144,3.6230483055114746,8.758623835092294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.658203125,0.0,1503.4046630859375,1895.4371337890625,0.0,2131.65283203125,0.8993122577667236,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170407772064209,0.2496231645345688,0.2288240939378738,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201923966407776,0.3796703517436981,0.3636764287948608,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846047878265381,0.4876936972141266,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235810160636902,0.2570007145404815,0.2479987442493438,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916143655776978,0.1399041712284088,0.6518018841743469,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651655197143,1.0,1.0,0.0,1.0,-2.3768856525421143,2.376881122589112,4.542210263025481e-06,1.8354809284210205,0.8958420157432556,0.8958420157432556,0.0,153.93324279785156,148.0,22590.009765625,-0.0,1389.9622802734375,1.0,282.7416381835937,284.2285461425781,289.07977294921875,290.551025390625,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523096203804016,1.0,0.0,0.0,3.6262264251708975,3.6262502670288086,8.774110824560921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.044921875,0.0,1506.0504150390625,1895.4371337890625,0.0,2045.466064453125,0.8999045491218567,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.716417133808136,0.2484185248613357,0.2276727259159088,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.819216251373291,0.3774005174636841,0.3614510297775268,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.784343421459198,0.486552357673645,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722704291343689,0.2554423213005066,0.2464572936296463,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899417400360107,0.1385814845561981,0.6455103754997253,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187392711639,1.0,1.0,0.0,1.0,-2.3620431423187256,2.3620386123657227,4.485465524339816e-06,1.823840498924256,0.9025030732154846,0.9025030732154846,0.0,152.9174346923828,151.0,21692.0390625,-0.0,1367.68115234375,1.0,283.0416259765625,284.4640197753906,289.0447082519531,290.4584655761719,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302298545837402,1.0,0.0,0.0,3.6397993564605713,3.6398231983184814,8.839917313707701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.73291015625,0.0,1518.9749755859375,1895.4371337890625,0.0,1856.99462890625,0.9027506709098816,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.716417133808136,0.2484185248613357,0.2276727259159088,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.819216251373291,0.3774005174636841,0.3614510297775268,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.784343421459198,0.486552357673645,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722704291343689,0.2554423213005066,0.2464572936296463,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899417400360107,0.1385814845561981,0.6455103754997253,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187392711639,1.0,1.0,0.0,1.0,-2.3620431423187256,2.3620386123657227,4.485465524339816e-06,1.823840498924256,0.9025030732154846,0.9025030732154846,0.0,152.9174346923828,151.0,21692.0390625,-0.0,1367.68115234375,1.0,283.0416259765625,284.4640197753906,289.0447082519531,290.4584655761719,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302298545837402,1.0,0.0,0.0,3.6397993564605713,3.6398231983184814,8.839917313707701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.73291015625,0.0,1518.9749755859375,1895.4371337890625,0.0,1856.99462890625,0.9027506709098816,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134242057800293,0.2457809895277023,0.2258150279521942,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233927726746,0.3737230598926544,0.3585248589515686,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.780214250087738,0.4888045191764831,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197904586791992,0.2528660297393799,0.244431123137474,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863091349601746,0.136681780219078,0.6382678151130676,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.490556925535202,1.0,1.0,0.0,1.0,-2.3478713035583496,2.347867012023926,4.431846718944144e-06,1.812843680381775,0.902268886566162,0.902268886566162,0.0,153.55177307128906,154.0,21937.595703125,-0.0,1353.0347900390625,1.0,282.7578430175781,284.19927978515625,289.1465148925781,290.6505432128906,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490880489349365,1.0,0.0,0.0,3.649558305740357,3.6495821475982666,8.887382705324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.9609375,0.0,1530.966552734375,1895.4371337890625,0.0,2017.5665283203125,0.9050027132034302,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134242057800293,0.2457809895277023,0.2258150279521942,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233927726746,0.3737230598926544,0.3585248589515686,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.780214250087738,0.4888045191764831,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197904586791992,0.2528660297393799,0.244431123137474,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863091349601746,0.136681780219078,0.6382678151130676,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.490556925535202,1.0,1.0,0.0,1.0,-2.3478713035583496,2.347867012023926,4.431846718944144e-06,1.812843680381775,0.902268886566162,0.902268886566162,0.0,153.55177307128906,154.0,21937.595703125,-0.0,1353.0347900390625,1.0,282.7578430175781,284.19927978515625,289.1465148925781,290.6505432128906,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490880489349365,1.0,0.0,0.0,3.649558305740357,3.6495821475982666,8.887382705324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.9609375,0.0,1530.966552734375,1895.4371337890625,0.0,2017.5665283203125,0.9050027132034302,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077823638916,0.2417671531438827,0.2225667983293533,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096161484718323,0.3685701191425323,0.354073703289032,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715232968330383,0.4944575130939483,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.714107871055603,0.2491169869899749,0.2412431985139846,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796390175819397,0.1338905841112136,0.6272075772285461,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897898137569427,1.0,1.0,0.0,1.0,-2.328300714492798,2.328296422958374,4.358362275524996e-06,1.797660231590271,0.8981266021728516,0.8981266021728516,0.0,155.6697540283203,142.0,22139.9140625,-0.0,1337.9530029296875,1.0,282.4582214355469,283.9134521484375,289.11676025390625,290.6672668457031,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772222101688385,1.0,0.0,0.0,3.648380994796753,3.648405075073242,8.881650614966929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.791015625,0.0,1531.8251953125,1895.4371337890625,0.0,2220.59619140625,0.9049285054206848,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077823638916,0.2417671531438827,0.2225667983293533,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096161484718323,0.3685701191425323,0.354073703289032,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715232968330383,0.4944575130939483,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.714107871055603,0.2491169869899749,0.2412431985139846,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796390175819397,0.1338905841112136,0.6272075772285461,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897898137569427,1.0,1.0,0.0,1.0,-2.328300714492798,2.328296422958374,4.358362275524996e-06,1.797660231590271,0.8981266021728516,0.8981266021728516,0.0,155.6697540283203,142.0,22139.9140625,-0.0,1337.9530029296875,1.0,282.4582214355469,283.9134521484375,289.11676025390625,290.6672668457031,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772222101688385,1.0,0.0,0.0,3.648380994796753,3.648405075073242,8.881650614966929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.791015625,0.0,1531.8251953125,1895.4371337890625,0.0,2220.59619140625,0.9049285054206848,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049040198326111,0.2386830598115921,0.219390332698822,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626062393188,0.3642385303974151,0.3495831191539764,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643470764160156,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458232045173645,0.2378465980291366,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760628581047058,0.1311668008565902,0.6142027974128723,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840223789215088,1.0,1.0,0.0,1.0,-2.296139717102051,2.296135663986206,4.239107511239126e-06,1.7727664709091189,0.8980669975280762,0.8980669975280762,0.0,153.3792266845703,130.0,21129.806640625,-0.0,1290.949462890625,1.0,282.7421875,284.1254577636719,288.8982238769531,290.3245849609375,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521811127662659,1.0,0.0,0.0,3.646722316741944,3.6467463970184326,8.87357657575194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.2763671875,0.0,1529.8587646484375,1895.4371337890625,0.0,2044.3504638671875,0.9045606255531312,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049040198326111,0.2386830598115921,0.219390332698822,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626062393188,0.3642385303974151,0.3495831191539764,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643470764160156,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458232045173645,0.2378465980291366,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760628581047058,0.1311668008565902,0.6142027974128723,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840223789215088,1.0,1.0,0.0,1.0,-2.296139717102051,2.296135663986206,4.239107511239126e-06,1.7727664709091189,0.8980669975280762,0.8980669975280762,0.0,153.3792266845703,130.0,21129.806640625,-0.0,1290.949462890625,1.0,282.7421875,284.1254577636719,288.8982238769531,290.3245849609375,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521811127662659,1.0,0.0,0.0,3.646722316741944,3.6467463970184326,8.87357657575194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.2763671875,0.0,1529.8587646484375,1895.4371337890625,0.0,2044.3504638671875,0.9045606255531312,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057717442512512,0.2375910282135009,0.2181958109140396,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086527585983276,0.3625253438949585,0.3477406203746795,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624139785766602,0.48736172914505,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127386331558228,0.2444976568222046,0.2364070266485214,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759079456329346,0.1300269514322281,0.6083213686943054,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800008535385132,1.0,1.0,0.0,1.0,-2.278433084487915,2.2784290313720703,4.17409819419845e-06,1.759005784988403,0.8988727331161499,0.8988727331161499,0.0,150.7417449951172,130.0,20357.259765625,-0.0,1260.1885986328125,1.0,282.9986877441406,284.3134155273437,288.7987976074219,290.1123352050781,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733735203742981,1.0,0.0,0.0,3.6460795402526855,3.646103382110596,8.870447913977841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.568359375,0.0,1528.9202880859375,1895.4371337890625,0.0,1886.4697265625,0.9044414162635804,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077510356903076,0.2367239445447921,0.2172530144453048,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107315897941589,0.3610512912273407,0.3461728096008301,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615198493003845,0.4814038276672363,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143928408622742,0.2433526664972305,0.235159695148468,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767689347267151,0.1290525645017624,0.6031213998794556,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754287004470825,1.0,1.0,0.0,1.0,-2.260516405105591,2.260512351989746,4.108844677830348e-06,1.7450734376907349,0.8986731171607971,0.8986731171607971,0.0,147.37730407714844,118.0,20102.923828125,-0.0,1226.7969970703125,1.0,283.0418395996094,284.3577880859375,288.7858581542969,290.1202087402344,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205487489700317,1.0,0.0,0.0,3.646572589874268,3.646596670150757,8.872847843122145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.397216796875,0.0,1529.353271484375,1895.4371337890625,0.0,1776.538818359375,0.902500867843628,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.713176965713501,0.2347842305898666,0.2153202593326568,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165328502655029,0.3579336702823639,0.3430255651473999,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760988712310791,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649044275283,0.2326718419790268,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802665948867798,0.1272153407335281,0.593449056148529,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.464955598115921,1.0,1.0,0.0,1.0,-2.221998691558838,2.221994638442993,3.970442776335403e-06,1.7151412963867188,0.8970311880111694,0.8970311880111694,0.0,139.35406494140625,121.0,19424.146484375,-0.0,1153.559326171875,1.0,283.1470642089844,284.4280700683594,288.7825622558594,290.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026005983352661,1.0,0.0,0.0,3.6252174377441406,3.625241279602051,8.769229680183344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.22265625,0.0,1503.5560302734375,1895.4371337890625,0.0,1631.3367919921875,0.8961499929428101,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.713176965713501,0.2347842305898666,0.2153202593326568,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165328502655029,0.3579336702823639,0.3430255651473999,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760988712310791,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649044275283,0.2326718419790268,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802665948867798,0.1272153407335281,0.593449056148529,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.464955598115921,1.0,1.0,0.0,1.0,-2.221998691558838,2.221994638442993,3.970442776335403e-06,1.7151412963867188,0.8970311880111694,0.8970311880111694,0.0,139.35406494140625,121.0,19424.146484375,-0.0,1153.559326171875,1.0,283.1470642089844,284.4280700683594,288.7825622558594,290.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026005983352661,1.0,0.0,0.0,3.6252174377441406,3.625241279602051,8.769229680183344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.22265625,0.0,1503.5560302734375,1895.4371337890625,0.0,1631.3367919921875,0.8961499929428101,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.714954674243927,0.0,0.2131742388010025,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396194458008,0.0,0.3396766185760498,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445059299469,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206094264984131,0.0,0.2300775498151779,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808096528053284,0.0,0.5844811797142029,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733837127685,2.19173002243042,3.86320562029141e-06,1.6914660930633545,0.0,0.0,0.0,134.78700256347656,60.0,18980.955078125,-0.0,1104.0438232421875,0.0,283.1499328613281,284.4178161621094,288.7837829589844,290.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580430030822754,3.5804531574249268,8.553889756512945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0509033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.714954674243927,0.0,0.2131742388010025,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396194458008,0.0,0.3396766185760498,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445059299469,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206094264984131,0.0,0.2300775498151779,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808096528053284,0.0,0.5844811797142029,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733837127685,2.19173002243042,3.86320562029141e-06,1.6914660930633545,0.0,0.0,0.0,134.78700256347656,60.0,18980.955078125,-0.0,1104.0438232421875,0.0,283.1499328613281,284.4178161621094,288.7837829589844,290.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580430030822754,3.5804531574249268,8.553889756512945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0509033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.150930568575859,0.0,0.0016024494543671,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.4146023988723755,0.0,0.0016874615103006,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.4146023988723755,0.0,0.001246353960596,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.3030876517295837,0.0,0.0016874570865184,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0080045061185956,285.2682800292969,294.1499938964844,293.6954650878906,285.789794921875,293.7406616210937,296.5687255859375,284.5904846191406,0.0,0.0,0.7897834777832031,0.7897834777832031,0.2102165073156356,1.0,-0.0170766990631818,0.0171924587339162,-0.0001157600345322,-0.0214939694851636,0.0,0.0,0.0,-0.0900078937411308,60.0,1172.7996826171875,-0.0,-1.988229632843285e-05,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,2.576271072030068e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.333590014956757e-13,5.334061100800702e-13,1.3929457851572737e-18,2.4265348411156573e-11,2.426531371668705e-11,3.528753154895706e-17,0.0,0.0,-0.0,0.0,0.0,3.018760153082428e-22,1.148560879265836e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0008615526603534,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0013291230425238,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0020164728630334,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.000927620800212,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0025479928590357,285.2601318359375,294.1499938964844,293.6464233398437,285.7675170898437,293.7305908203125,296.070068359375,284.2891540527344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0053633744828403,0.0082021718844771,-0.0028387971688061,-0.026847518980503,0.0,0.0,0.0,-0.0294210370630025,60.0,513.945068359375,-0.0,-5.7967349675891455e-06,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5125174058742272e-28,1.787099525087325e-28,2.039225970710449e-31,1.69303191874291e-18,1.691827336975879e-18,1.2046132709794576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0001219890182255,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001406218507327,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.000133695139084,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001290472864639,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.000558745523449,285.2568664550781,294.1499938964844,293.5948791503906,285.7451171875,293.7276306152344,295.46246337890625,284.162109375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013011279515922,0.0053300554864108,-0.0040289275348186,-0.0293440967798233,0.0,0.0,0.0,-0.0105267819017171,60.0,202.7347717285156,-0.0,-1.1542121569618757e-07,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.235223036748229e-40,-7.027764032312536e-40,-1.6260527250178743e-40,1.355403288327759e-20,1.0951993287030695e-20,2.6020402020920733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.0001005529848043,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001061961884261,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,7.91935162851587e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001059020796674,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0005009942688047,285.255615234375,294.1499938964844,293.5435485839844,285.72381591796875,293.7260437011719,294.97320556640625,284.1269226074219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001071554608643,0.0014258582377806,-0.0003543036000337,-0.0330460742115974,0.0,0.0,0.0,-0.0110530611127614,60.0,78.2984390258789,-0.0,-7.828779757801385e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.548501271603532e-21,-4.3867750679870376e-21,-4.161726203616495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.995106665883212e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0001052571315085,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.775118865538388e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001052535008057,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0004992578178644,285.2543640136719,294.1499938964844,293.49237060546875,285.7035522460937,293.7240600585937,294.59796142578125,284.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651985649019,6.387917039774038e-08,0.0010651347693055,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.67461395263672,-0.0,-7.734904272638232e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.707451619565126e-21,-4.3549843521598645e-21,-4.352466863508477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.990440594265236e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001052047227858,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,7.770446973154321e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001052042061928,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0004990383749827,285.2530822753906,294.1499938964844,293.4413757324219,285.6842956542969,293.7216186523437,294.3072509765625,284.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.211349487304688,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.709205339398966e-21,-4.354632154164677e-21,-4.3545731852342896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,9.982232586480676e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001051182043738,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.764036854496226e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001051177678164,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004986287094652,285.25030517578125,294.1499938964844,293.33990478515625,285.64862060546875,293.71539306640625,293.8964233398437,284.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937324047088623,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.354623672332224e-21,-4.35462326843544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,9.982232586480676e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001051182043738,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.764036854496226e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001051177678164,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004986287094652,285.25030517578125,294.1499938964844,293.33990478515625,285.64862060546875,293.71539306640625,293.8964233398437,284.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937324047088623,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.354623672332224e-21,-4.35462326843544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.97399547486566e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001050314604071,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.757629646221176e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001050310311256,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0004982173559255,285.2472839355469,294.1499938964844,293.2391357421875,285.6164855957031,293.7073669433594,293.6250915527344,284.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769171237945557,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.35462326843544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.97399547486566e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001050314604071,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.757629646221176e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001050310311256,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0004982173559255,285.2472839355469,294.1499938964844,293.2391357421875,285.6164855957031,293.7073669433594,293.6250915527344,284.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769171237945557,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.35462326843544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.969787788577378e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001049871425493,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,7.754356192890555e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001049867205438,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0004980072262696,285.2456970214844,294.1499938964844,293.1881103515625,285.60137939453125,293.7026062011719,293.5193176269531,284.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162386736098597e-08,0.0010624007554724,-0.0335231721401214,0.0,0.0,0.0,-0.0113379713147878,60.0,6.61949348449707,-0.0,-7.69567662928239e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.965720528271048e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0001049443089868,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,7.751191878924146e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001049438869813,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0004978040815331,285.2441101074219,294.1499938964844,293.1390991210937,285.5875244140625,293.6976013183594,293.4310607910156,284.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533929347991943,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.957409929484128e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001048567937687,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.744727190583944e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001048563790391,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0004973890027031,285.24072265625,294.1499938964844,293.03973388671875,285.5614624023437,293.6861572265625,293.2793884277344,284.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.40880823135376,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.957409929484128e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001048567937687,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.744727190583944e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001048563790391,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0004973890027031,285.24072265625,294.1499938964844,293.03973388671875,285.5614624023437,293.6861572265625,293.2793884277344,284.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.40880823135376,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.953242988558486e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0001048129051923,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,7.741485751466826e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001048124904627,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0004971808521077,285.2389831542969,294.1499938964844,292.9903259277344,285.5494384765625,293.6798400878906,293.21337890625,284.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353785037994385,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.949068044079468e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001047689365805,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.738237763987854e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001047685291268,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0004969723522663,285.2372131347656,294.1499938964844,292.94110107421875,285.5379943847656,293.673095703125,293.1517333984375,284.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.300153255462647,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.940697782440112e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.000104680788354,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.731726509518921e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001046803809003,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0004965543048456,285.2335510253906,294.1499938964844,292.8431701660156,285.51678466796875,293.658447265625,293.03759765625,284.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195205211639404,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.940697782440112e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.000104680788354,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.731726509518921e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001046803809003,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0004965543048456,285.2335510253906,294.1499938964844,292.8431701660156,285.51678466796875,293.658447265625,293.03759765625,284.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195205211639404,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
