time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.932302054949103e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.000104592370917,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.72519560996443e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001045919707394,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004961349768564,285.2297668457031,294.1499938964844,292.7459716796875,285.49755859375,293.6422424316406,292.9313659667969,284.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092559337615967,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.932302054949103e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.000104592370917,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.72519560996443e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001045919707394,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004961349768564,285.2297668457031,294.1499938964844,292.7459716796875,285.49755859375,293.6422424316406,292.9313659667969,284.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092559337615967,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.923883771989496e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001045037206495,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,7.718647248111665e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0001045033277478,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0004957145429216,285.22589111328125,294.1499938964844,292.6494445800781,285.48004150390625,293.6245422363281,292.829833984375,284.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992002964019775,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.923883771989496e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001045037206495,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,7.718647248111665e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0001045033277478,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0004957145429216,285.22589111328125,294.1499938964844,292.6494445800781,285.48004150390625,293.6245422363281,292.829833984375,284.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992002964019775,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.9174736533314e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001044362070388,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.713661034358665e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.000104435821413,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004953943425789,285.222900390625,294.1499938964844,292.5765686035156,285.4676513671875,293.610107421875,292.75469970703125,284.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916941165924072,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.915447299135848e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001044148666551,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.712084334343672e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001044144810293,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004952931194566,285.221923828125,294.1499938964844,292.5536499023437,285.4638977050781,293.6054077148437,292.73126220703125,284.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893476486206055,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.911222150549293e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001043703814502,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,7.708798511885107e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001043699958245,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0004950821166858,285.21990966796875,294.1499938964844,292.5060119628906,285.456298828125,293.59527587890625,292.6827697753906,284.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844959735870361,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.90699409157969e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001043258453137,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,7.705509051447734e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001043254669639,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.000494870939292,285.2178955078125,294.1499938964844,292.4585266113281,285.44891357421875,293.5848388671875,292.6347045898437,284.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.79693078994751,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.898527787299828e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001042366857291,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,7.698922854615375e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001042363146552,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0004944481188431,285.2137756347656,294.1499938964844,292.3641357421875,285.4347839355469,293.5628967285156,292.5395812988281,284.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702304840087891,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.898527787299828e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001042366857291,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,7.698922854615375e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001042363146552,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0004944481188431,285.2137756347656,294.1499938964844,292.3641357421875,285.4347839355469,293.5628967285156,292.5395812988281,284.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702304840087891,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.890050569083542e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001041474170051,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.692328654229641e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001041470459313,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0004940247163176,285.2096252441406,294.1499938964844,292.2704467773437,285.4212341308594,293.5396423339844,292.4455871582031,284.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609543800354004,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.890050569083542e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001041474170051,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.692328654229641e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001041470459313,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0004940247163176,285.2096252441406,294.1499938964844,292.2704467773437,285.4212341308594,293.5396423339844,292.4455871582031,284.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609543800354004,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.88156534731388e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001040580536937,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.685728633077815e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001040576898958,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004936009063385,285.2054443359375,294.1499938964844,292.1774597167969,285.40802001953125,293.5151062011719,292.3525695800781,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518584728240967,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.88156534731388e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001040580536937,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.685728633077815e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001040576898958,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004936009063385,285.2054443359375,294.1499938964844,292.1774597167969,285.40802001953125,293.5151062011719,292.3525695800781,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518584728240967,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.87307503237389e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0001039686394506,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.67912351875566e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0001039682829286,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004931768635287,285.2012023925781,294.1499938964844,292.085205078125,285.3948669433594,293.4892883300781,292.2603759765625,284.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429364204406738,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.87307503237389e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0001039686394506,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.67912351875566e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0001039682829286,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004931768635287,285.2012023925781,294.1499938964844,292.085205078125,285.3948669433594,293.4892883300781,292.2603759765625,284.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429364204406738,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.868828055914491e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001039239214151,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.67582023399882e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001039235576172,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004929647548124,285.1990966796875,294.1499938964844,292.0393371582031,285.38824462890625,293.4759521484375,292.214599609375,284.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385387420654297,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.864581079455093e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001038791888277,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,7.67251622164622e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001038788323057,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004927525878883,285.1969909667969,294.1499938964844,291.9936218261719,285.3815612792969,293.4623107910156,292.16900634765625,284.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341819763183594,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.856086398940532e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001037897309288,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.66590892453678e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001037893816828,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0004923283122479,285.1927185058594,294.1499938964844,291.9027709960937,285.3678283691406,293.4341125488281,292.078369140625,284.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255887031555176,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.856086398940532e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001037897309288,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.66590892453678e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001037893816828,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0004923283122479,285.1927185058594,294.1499938964844,291.9027709960937,285.3678283691406,293.4341125488281,292.078369140625,284.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255887031555176,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.847593173617496e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001037002875818,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,7.65930162742734e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001036999456118,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004919041530229,285.1884765625,294.1499938964844,291.8126220703125,285.3534545898437,293.4048156738281,291.9884948730469,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171506881713867,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.847593173617496e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001037002875818,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,7.65930162742734e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001036999456118,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004919041530229,285.1884765625,294.1499938964844,291.8126220703125,285.3534545898437,293.4048156738281,291.9884948730469,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171506881713867,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.839103586273268e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001036108806147,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,7.652697968296707e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001036105459206,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004914801102131,285.1842346191406,294.1499938964844,291.7231750488281,285.33819580078125,293.3744201660156,291.8993225097656,284.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088620185852051,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.839103586273268e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001036108806147,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,7.652697968296707e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001036105459206,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004914801102131,285.1842346191406,294.1499938964844,291.7231750488281,285.33819580078125,293.3744201660156,291.8993225097656,284.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088620185852051,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.831976785790177e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001035358291119,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.647153688594699e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001035354871419,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.000491124112159,285.1806640625,294.1499938964844,291.6485900878906,285.32452392578125,293.3480529785156,291.8249816894531,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.020105361938477,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.83061981969513e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001035215391311,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,7.646097947144881e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001035211971611,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004910563584417,285.17999267578125,294.1499938964844,291.6344299316406,285.3218078613281,293.3429260253906,291.8108825683594,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.007167339324951,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.826380119193344e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001034768938552,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,7.642800483154133e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001034765591612,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0004908445989713,285.1778564453125,294.1499938964844,291.59033203125,285.3131408691406,293.3268127441406,291.7669372558594,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966964244842529,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.822143329074606e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001034322704072,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.639504474354908e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.0001034319357131,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004906329559162,285.1757507324219,294.1499938964844,291.5464172363281,285.3040771484375,293.3104248046875,291.7231750488281,284.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.927100658416748,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.81367629719898e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001033431035466,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,7.632918277522549e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0001033427761285,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004902100772596,285.17156982421875,294.1499938964844,291.4590759277344,285.2847900390625,293.2769470214844,291.6361694335937,284.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848363876342773,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.81367629719898e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001033431035466,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,7.632918277522549e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0001033427761285,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004902100772596,285.17156982421875,294.1499938964844,291.4590759277344,285.2847900390625,293.2769470214844,291.6361694335937,284.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848363876342773,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.805220179259776e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001032540531014,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,7.626340811839327e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0001032537329592,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004897877224721,285.1673889160156,294.1499938964844,291.3724670410156,285.2637023925781,293.24249267578125,291.5498962402344,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.770912170410156,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.805220179259776e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001032540531014,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,7.626340811839327e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0001032537329592,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004897877224721,285.1673889160156,294.1499938964844,291.3724670410156,285.2637023925781,293.24249267578125,291.5498962402344,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.770912170410156,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.79677788564004e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001031651481753,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.619773532496765e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001031648280331,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0004893660661764,285.1632385253906,294.1499938964844,291.2865600585937,285.2406616210937,293.20709228515625,291.4642944335937,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694695472717285,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.79677788564004e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001031651481753,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.619773532496765e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001031648280331,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0004893660661764,285.1632385253906,294.1499938964844,291.2865600585937,285.2406616210937,293.20709228515625,291.4642944335937,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694695472717285,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.788350143935531e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001030763887683,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,7.613217894686386e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001030760759022,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0004889451083727,285.1591491699219,294.1499938964844,291.20135498046875,285.21539306640625,293.1708068847656,291.37945556640625,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619673728942871,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.788350143935531e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001030763887683,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,7.613217894686386e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001030760759022,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0004889451083727,285.1591491699219,294.1499938964844,291.20135498046875,285.21539306640625,293.1708068847656,291.37945556640625,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619673728942871,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.784141730051488e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001030320781865,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,7.609944441355765e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001030317653203,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004887349787168,285.1571044921875,294.1499938964844,291.1590270996094,285.20184326171875,293.15234375,291.3372802734375,284.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582600116729736,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.779938409337774e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001029878112603,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,7.606674626003951e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001029874983942,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0004885250236839,285.1550598144531,294.1499938964844,291.11688232421875,285.1877136230469,293.1336669921875,291.2952880859375,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545807838439941,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.771544864634052e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0001028994156513,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.600145909236744e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001028991100611,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004881057539023,285.15106201171875,294.1499938964844,291.0330810546875,285.15740966796875,293.095703125,291.2118530273437,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.473054885864258,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
