time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.771544864634052e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0001028994156513,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.600145909236744e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001028991100611,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004881057539023,285.15106201171875,294.1499938964844,291.0330810546875,285.15740966796875,293.095703125,291.2118530273437,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.473054885864258,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.763170965015888e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.000102811231045,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,7.593631744384766e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001028109254548,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004876875027548,285.1470642089844,294.1499938964844,290.95001220703125,285.1242980957031,293.0569152832031,291.1291198730469,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401396751403809,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.763170965015888e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.000102811231045,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,7.593631744384766e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001028109254548,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004876875027548,285.1470642089844,294.1499938964844,290.95001220703125,285.1242980957031,293.0569152832031,291.1291198730469,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401396751403809,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.754817438079044e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001027232574415,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,7.587133586639538e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001027229591272,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004872702702414,285.1431579589844,294.1499938964844,290.87530517578125,285.0921325683594,293.01739501953125,291.0482482910156,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3328857421875,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.754817438079044e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001027232574415,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,7.587133586639538e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001027229591272,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004872702702414,285.1431579589844,294.1499938964844,290.87530517578125,285.0921325683594,293.01739501953125,291.0482482910156,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3328857421875,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.747152216732502e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0001026425306918,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.581170939374715e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001026422396535,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0004868874093517,285.1395874023437,294.1499938964844,290.8201599121094,285.0666198730469,292.9806213378906,290.97900390625,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.278012752532959,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.746486466610804e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001026355239446,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.580653618788347e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0001026352329063,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0004868541727773,285.1392822265625,294.1499938964844,290.8159484863281,285.0645751953125,292.9774169921875,290.97332763671875,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273672580718994,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.74232971202582e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001025917517836,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.577420183224604e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001025914607453,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004866465460509,285.1373596191406,294.1499938964844,290.7916564941406,285.052490234375,292.95733642578125,290.93914794921875,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.248162746429443,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.73817877820693e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0001025480378302,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,7.574191113235429e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0001025477467919,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004864392394665,285.13543701171875,294.1499938964844,290.77081298828125,285.0414733886719,292.937255859375,290.9074401855469,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.225249290466309,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.729895828058945e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0001024608063744,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.56774825276807e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.000102460522612,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004860255285166,285.1316833496094,294.1499938964844,290.73883056640625,285.0224914550781,292.8971252441406,290.85211181640625,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186991214752197,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.729895828058945e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0001024608063744,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.56774825276807e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.000102460522612,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004860255285166,285.1316833496094,294.1499938964844,290.73883056640625,285.0224914550781,292.8971252441406,290.85211181640625,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186991214752197,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.721639071358368e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0001023738586809,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.56132576498203e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0001023735749186,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004856130981352,285.1279602050781,294.1499938964844,290.71893310546875,285.0073547363281,292.8573303222656,290.8078308105469,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.158113479614258,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.721639071358368e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0001023738586809,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.56132576498203e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0001023735749186,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004856130981352,285.1279602050781,294.1499938964844,290.71893310546875,285.0073547363281,292.8573303222656,290.8078308105469,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.158113479614258,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.713409235700964e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001022871874738,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.55492364987731e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0001022869109874,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004852020647376,285.12432861328125,294.1499938964844,290.7099914550781,284.9956970214844,292.8180236816406,290.77459716796875,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137828350067139,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.713409235700964e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001022871874738,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.55492364987731e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0001022869109874,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004852020647376,285.12432861328125,294.1499938964844,290.7099914550781,284.9956970214844,292.8180236816406,290.77459716796875,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137828350067139,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.705207048682496e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.000102200814581,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,7.548544090241194e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001022005453705,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004847923992201,285.1207275390625,294.1499938964844,290.7109069824219,284.9871826171875,292.7794189453125,290.7520446777344,284.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125309944152832,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.705207048682496e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.000102200814581,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,7.548544090241194e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001022005453705,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004847923992201,285.1207275390625,294.1499938964844,290.7109069824219,284.9871826171875,292.7794189453125,290.7520446777344,284.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125309944152832,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.701117232907563e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001021577409119,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,7.545362313976511e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001021574717015,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004845881194341,285.11895751953125,294.1499938964844,290.7147521972656,284.9840087890625,292.7604064941406,290.7445373535156,284.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121711254119873,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.697034693090244e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001021147472783,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.542187086073682e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0001021144780679,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.000484384217998,285.1171875,294.1499938964844,290.7206420898437,284.9814758300781,292.7416381835937,290.7395324707031,284.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119777679443359,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.689667786005884e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001020371710183,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.536456541856751e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001020369018078,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004840162582695,285.1140441894531,294.1499938964844,290.736083984375,284.9784240722656,292.70831298828125,290.736083984375,284.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325133334845,9.665920508439284e-09,0.0010325036710128,-0.0243722349405288,0.0,0.0,0.0,-0.0096046281978487,60.0,4.120026588439941,-0.0,-7.268597812526424e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.688892896519974e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0001020290073938,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.535853364970535e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001020287381834,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0004839775210712,285.1137390136719,294.1499938964844,290.7380676269531,284.97821044921875,292.704833984375,290.7361755371094,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.120341300964356,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.680781658971682e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0001019435876514,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.529544382123277e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.000101943325717,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004835723957512,285.1103210449219,294.1499938964844,290.7620849609375,284.9770202636719,292.66912841796875,290.7410888671875,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126228332519531,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.680781658971682e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0001019435876514,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.529544382123277e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.000101943325717,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004835723957512,285.1103210449219,294.1499938964844,290.7620849609375,284.9770202636719,292.66912841796875,290.7410888671875,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126228332519531,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.672702435636892e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001018585026031,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.523259409936145e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001018582479446,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004831688420381,285.10699462890625,294.1499938964844,290.7916259765625,284.9774780273437,292.6346130371094,290.75341796875,284.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136678218841553,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.672702435636892e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001018585026031,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.523259409936145e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001018582479446,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004831688420381,285.10699462890625,294.1499938964844,290.7916259765625,284.9774780273437,292.6346130371094,290.75341796875,284.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136678218841553,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.664655954111367e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001017737668007,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.517000631196424e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001017735121422,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004827669763471,285.10369873046875,294.1499938964844,290.8255920410156,284.97930908203125,292.601318359375,290.772216796875,284.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.15086841583252,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.664655954111367e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001017737668007,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.517000631196424e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001017735121422,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004827669763471,285.10369873046875,294.1499938964844,290.8255920410156,284.97930908203125,292.601318359375,290.772216796875,284.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.15086841583252,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.66064544627443e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001017315371427,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.513881428167224e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001017312824842,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004825666546821,285.10211181640625,294.1499938964844,290.8438720703125,284.9805908203125,292.5851745605469,290.7837829589844,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303812831262805e-09,0.0010294073726981,-0.0234241429716348,0.0,0.0,0.0,-0.0094251157715916,60.0,4.159155368804932,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.656643669586629e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001016893947962,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.510768773499876e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001016891401377,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004823667695745,285.1004943847656,294.1499938964844,290.8628845214844,284.9820556640625,292.56939697265625,290.79656982421875,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.168057918548584,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.649425192037596e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001016133755911,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.505153917009011e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001016131282085,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004820062313228,285.09765625,294.1499938964844,290.8985900878906,284.985107421875,292.5415954589844,290.8223571777344,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282194707542,9.163825254177029e-09,0.0010282102739438,-0.0230576042085886,0.0,0.0,0.0,-0.0093557182699441,60.0,4.18540096282959,-0.0,-7.208268471003977e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.648665582062677e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001016053793136,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.504562381654978e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0001016051246551,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004819682799279,285.09735107421875,294.1499938964844,290.90240478515625,284.9854431152344,292.5387268066406,290.8252258300781,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.187304496765137,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.640723146731034e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001015217349049,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.498384366044775e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001015214875224,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.000481571565615,285.0942687988281,294.1499938964844,290.943115234375,284.9891052246094,292.5094299316406,290.8573303222656,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207949638366699,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.640723146731034e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001015217349049,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.498384366044775e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001015214875224,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.000481571565615,285.0942687988281,294.1499938964844,290.943115234375,284.9891052246094,292.5094299316406,290.8573303222656,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207949638366699,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.6328163635917e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.000101438468846,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.492233999073505e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001014382287394,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004811766557395,285.0912780761719,294.1499938964844,290.9838562011719,284.9927062988281,292.4814147949219,290.8918762207031,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2291789054870605,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.6328163635917e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.000101438468846,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.492233999073505e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001014382287394,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004811766557395,285.0912780761719,294.1499938964844,290.9838562011719,284.9927062988281,292.4814147949219,290.8918762207031,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2291789054870605,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.6249466878362e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001013555884128,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.486112735932693e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001013553483062,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004807835503015,285.0883178710937,294.1499938964844,291.0235900878906,284.99591064453125,292.4546813964844,290.9278259277344,284.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.250211238861084,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.6249466878362e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001013555884128,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.486112735932693e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001013553483062,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004807835503015,285.0883178710937,294.1499938964844,291.0235900878906,284.99591064453125,292.4546813964844,290.9278259277344,284.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.250211238861084,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.621026401873678e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001013143046293,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.483063382096589e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001013140717986,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0004805877397302,285.0868835449219,294.1499938964844,291.042724609375,284.99725341796875,292.4418029785156,290.946044921875,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.260385513305664,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.617114119464532e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001012731081573,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.480020576622337e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001012728753266,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0004803923657163,285.08544921875,294.1499938964844,291.0611877441406,284.9983825683594,292.42919921875,290.9642028808594,284.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.270220756530762,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
