time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.332498302683234e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.827590110944584e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.258642290253192e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.82757264864631e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0004661758139263,285.0413513183594,294.1499938964844,290.0521240234375,284.57525634765625,291.95098876953125,290.4879150390625,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240783868393e-09,0.0009944224730134,-0.0127080772072076,0.0,0.0,0.0,-0.0073968339711427,60.0,3.469637632369995,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.30448659346439e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.798091923585162e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.23685443517752e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.798074461286888e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004647765599656,285.039794921875,294.1499938964844,289.9130554199219,284.5332946777344,291.9161071777344,290.3954467773437,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.363497734069824,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.30448659346439e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.798091923585162e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.23685443517752e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.798074461286888e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004647765599656,285.039794921875,294.1499938964844,289.9130554199219,284.5332946777344,291.9161071777344,290.3954467773437,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.363497734069824,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.280240192310885e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.772559133125468e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.217995153041556e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.772541670827196e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.000463565433165,285.0382995605469,294.1499938964844,289.7700500488281,284.4898986816406,291.87945556640625,290.3011169433594,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.256180763244629,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.280240192310885e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.772559133125468e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.217995153041556e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.772541670827196e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.000463565433165,285.0382995605469,294.1499938964844,289.7700500488281,284.4898986816406,291.87945556640625,290.3011169433594,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.256180763244629,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.261148807127027e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.75245493464172e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.203146378742531e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.752437472343443e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004626118170563,285.036865234375,294.1499938964844,289.623779296875,284.4449768066406,291.84100341796875,290.20458984375,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148478746414185,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.261148807127027e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.75245493464172e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.203146378742531e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.752437472343443e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004626118170563,285.036865234375,294.1499938964844,289.623779296875,284.4449768066406,291.84100341796875,290.20458984375,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148478746414185,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.24814012250863e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.738755761645734e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.193027704488486e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.738739026943222e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004619620158337,285.0354919433594,294.1499938964844,289.474853515625,284.39862060546875,291.8006896972656,290.1048889160156,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.041067123413086,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.24814012250863e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.738755761645734e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.193027704488486e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.738739026943222e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004619620158337,285.0354919433594,294.1499938964844,289.474853515625,284.39862060546875,291.8006896972656,290.1048889160156,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.041067123413086,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.243867680197582e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.734256309457125e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.189704774646088e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.73423957475461e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0004617486265487,285.0348205566406,294.1499938964844,289.39959716796875,284.3749084472656,291.7798767089844,290.0536193847656,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.987597703933716,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.241443331120536e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.731703175930306e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.187818846432492e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.731687168823556e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.000461627554614,285.0341491699219,294.1499938964844,289.32391357421875,284.350830078125,291.75860595703125,290.00115966796875,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077497450793999e-09,0.0009847168112173,-0.0097346398979425,0.0,0.0,0.0,-0.0068342047743499,60.0,2.9343624114990234,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.241134102921932e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.731377213029192e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.187578012235463e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.73136120592244e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004616121004801,285.0328674316406,294.1499938964844,289.17156982421875,284.3016357421875,291.7147216796875,289.89178466796875,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8286778926849365,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.241134102921932e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.731377213029192e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.187578012235463e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.73136120592244e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004616121004801,285.0328674316406,294.1499938964844,289.17156982421875,284.3016357421875,291.7147216796875,289.89178466796875,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8286778926849365,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.246050467481837e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.736554784467444e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.191401527961716e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.736538777360693e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004618577368091,285.0316162109375,294.1499938964844,289.0184020996094,284.2511291503906,291.6687927246094,289.7745666503906,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7241098880767822,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.246050467481837e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.736554784467444e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.191401527961716e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.736538777360693e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004618577368091,285.0316162109375,294.1499938964844,289.0184020996094,284.2511291503906,291.6687927246094,289.7745666503906,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7241098880767822,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.254391625290737e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.745338320499286e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,7.197889499366283e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.745322313392536e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0004622744163498,285.0304260253906,294.1499938964844,288.8651123046875,284.19940185546875,291.6210021972656,289.64947509765625,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620390176773072,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.254391625290737e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.745338320499286e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,7.197889499366283e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.745322313392536e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0004622744163498,285.0304260253906,294.1499938964844,288.8651123046875,284.19940185546875,291.6210021972656,289.64947509765625,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620390176773072,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.263921674573794e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.755373321240768e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.20530078979209e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.755357314134017e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0004627504386007,285.029296875,294.1499938964844,288.7122497558594,284.1465759277344,291.5713806152344,289.5164794921875,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517305612564087,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.263921674573794e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.755373321240768e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.20530078979209e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.755357314134017e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0004627504386007,285.029296875,294.1499938964844,288.7122497558594,284.1465759277344,291.5713806152344,289.5164794921875,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517305612564087,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.26835637073964e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.760043030837552e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,7.208749593701214e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.76002775132656e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0004629719769582,285.0287475585937,294.1499938964844,288.6361999511719,284.1197814941406,291.5458068847656,289.4471130371094,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465059999704e-09,0.0009875808609649,-0.0106122773140668,0.0,0.0,0.0,-0.0070002609863877,60.0,2.465925931930542,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.272239549318328e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.764132119016722e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,7.211769843706861e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.764116839505732e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.000463165983092,285.0281982421875,294.1499938964844,288.5604858398437,284.0927734375,291.51983642578125,289.3764343261719,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811720008451e-09,0.000987994368188,-0.0107389474287629,0.0,0.0,0.0,-0.0070242290385067,60.0,2.414606809616089,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.277492790715768e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.769664029590786e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,7.215855293907225e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.769648022484034e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004634283832274,285.02716064453125,294.1499938964844,288.4104309082031,284.0381774902344,291.46661376953125,289.23211669921875,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183872144429e-09,0.0009885535109788,-0.0109102223068475,0.0,0.0,0.0,-0.0070566372014582,60.0,2.3121495246887207,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.277492790715768e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.769664029590786e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,7.215855293907225e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.769648022484034e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004634283832274,285.02716064453125,294.1499938964844,288.4104309082031,284.0381774902344,291.46661376953125,289.23211669921875,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183872144429e-09,0.0009885535109788,-0.0109102223068475,0.0,0.0,0.0,-0.0070566372014582,60.0,2.3121495246887207,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.278645302401856e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.77087693172507e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.216751691885293e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.77086165221408e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0004634859797079,285.02618408203125,294.1499938964844,288.2626953125,283.98291015625,291.41168212890625,289.0858154296875,285.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210099220275879,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.278645302401856e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.77087693172507e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.216751691885293e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.77086165221408e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0004634859797079,285.02618408203125,294.1499938964844,288.2626953125,283.98291015625,291.41168212890625,289.0858154296875,285.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210099220275879,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.275786578655244e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,7.214528159238398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.767852316144854e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004633432254195,285.0252380371094,294.1499938964844,288.1178894042969,283.9272155761719,291.3551025390625,288.94012451171875,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108883857727051,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.275786578655244e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,7.214528159238398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.767852316144854e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004633432254195,285.0252380371094,294.1499938964844,288.1178894042969,283.9272155761719,291.3551025390625,288.94012451171875,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108883857727051,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,9.269826114177704e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.761589899426326e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,7.209891191450879e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.761575347511098e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0004630454932339,285.0243225097656,294.1499938964844,287.9766845703125,283.8713073730469,291.2970886230469,288.7969055175781,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009101390838623,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,9.269826114177704e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.761589899426326e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,7.209891191450879e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.761575347511098e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0004630454932339,285.0243225097656,294.1499938964844,287.9766845703125,283.8713073730469,291.2970886230469,288.7969055175781,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009101390838623,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.26603897823952e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.757601947057992e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,7.206945883808658e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.757586667547002e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0004628563183359,285.0238952636719,294.1499938964844,287.9075927734375,283.84332275390625,291.2675476074219,288.7266845703125,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9600006341934204,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.26196007640101e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.753306221682578e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.203773566288874e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.75329166976735e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0004626525915227,285.0234680175781,294.1499938964844,287.8396301269531,283.8153686523437,291.2376708984375,288.65753173828125,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9115567207336424,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.253215102944524e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.744097769726068e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,7.196971273515373e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.74408321781084e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0004622158012352,285.0226745605469,294.1499938964844,287.7074279785156,283.7596435546875,291.1770324707031,288.5226135253906,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.816911101341248,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.253215102944524e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.744097769726068e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,7.196971273515373e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.74408321781084e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0004622158012352,285.0226745605469,294.1499938964844,287.7074279785156,283.7596435546875,291.1770324707031,288.5226135253906,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.816911101341248,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.244207467418164e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.734611376188695e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.189964526332915e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.734596824273468e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0004617658269125,285.0219116210937,294.1499938964844,287.58062744140625,283.704345703125,291.115234375,288.3923645019531,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7257546186447144,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.244207467418164e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.734611376188695e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.189964526332915e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.734596824273468e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0004617658269125,285.0219116210937,294.1499938964844,287.58062744140625,283.704345703125,291.115234375,288.3923645019531,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7257546186447144,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.238036727765576e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.728113218443468e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,7.185164577094838e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.000461457617348,285.02117919921875,294.1499938964844,287.4598999023437,283.6498107910156,291.0523986816406,288.26666259765625,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.639068365097046,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.238036727765576e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.728113218443468e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,7.185164577094838e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.000461457617348,285.02117919921875,294.1499938964844,287.4598999023437,283.6498107910156,291.0523986816406,288.26666259765625,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.639068365097046,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,7.179757085395977e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.720777597976848e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.000461110350443,285.0205078125,294.1499938964844,287.3458557128906,283.5962219238281,290.9886474609375,288.14483642578125,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.556968092918396,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,7.179757085395977e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.720777597976848e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.000461110350443,285.0205078125,294.1499938964844,287.3458557128906,283.5962219238281,290.9886474609375,288.14483642578125,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.556968092918396,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
