time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.225752000929788e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.71517656580545e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,7.175609789555892e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.715162741485984e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0004608440212905,285.02020263671875,294.1499938964844,287.2915344238281,283.56988525390625,290.9564819335937,288.0859069824219,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5174219608306885,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.21949467738159e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.708587458590046e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,7.170742901507765e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.70857363427058e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0004605314461514,285.0198974609375,294.1499938964844,287.2391052246094,283.5438842773437,290.9241638183594,288.0287780761719,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4790654182434082,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.20601887628436e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.694396430859342e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.160261156968772e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.694383334135635e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0004598583327606,285.019287109375,294.1499938964844,287.1402893066406,283.4930419921875,290.8591613769531,287.9200744628906,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349827592374595e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4060719013214111,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.20601887628436e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.694396430859342e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.160261156968772e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.694383334135635e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0004598583327606,285.019287109375,294.1499938964844,287.1402893066406,283.4930419921875,290.8591613769531,287.9200744628906,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349827592374595e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4060719013214111,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.192708967020736e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.68038002611138e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.680366929387674e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004591934557538,285.0187683105469,294.1499938964844,287.04998779296875,283.4439392089844,290.7937316894531,287.8191223144531,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469082132667722e-09,0.0009795144433155,-0.0081404969096183,0.0,0.0,0.0,-0.0065325880423188,60.0,1.3388818502426147,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.192708967020736e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.68038002611138e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.680366929387674e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004591934557538,285.0187683105469,294.1499938964844,287.04998779296875,283.4439392089844,290.7937316894531,287.8191223144531,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469082132667722e-09,0.0009795144433155,-0.0081404969096183,0.0,0.0,0.0,-0.0065325880423188,60.0,1.3388818502426147,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.178939944831654e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.665880497777836e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.139199442462996e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.665867401054128e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004585057031363,285.01824951171875,294.1499938964844,286.9642944335937,283.39483642578125,290.72802734375,287.7254943847656,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.297470296814708e-09,0.0009780470281839,-0.0076908352784812,0.0,0.0,0.0,-0.0064475126564502,60.0,1.2761443853378296,-0.0,-6.522010664866684e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.178939944831654e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.665880497777836e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.139199442462996e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.665867401054128e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004585057031363,285.01824951171875,294.1499938964844,286.9642944335937,283.39483642578125,290.72802734375,287.7254943847656,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.297470296814708e-09,0.0009780470281839,-0.0076908352784812,0.0,0.0,0.0,-0.0064475126564502,60.0,1.2761443853378296,-0.0,-6.522010664866684e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.125415868358687e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.647206024965271e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0004576205101329,285.0177917480469,294.1499938964844,286.8788452148437,283.3439025878906,290.6620788574219,287.6392517089844,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617402546,3.0766189595965443e-09,0.0009761586552485,-0.0071121486835181,0.0,0.0,0.0,-0.0063380277715623,60.0,1.2149658203125,-0.0,-6.496844662251533e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.125415868358687e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.647206024965271e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0004576205101329,285.0177917480469,294.1499938964844,286.8788452148437,283.3439025878906,290.6620788574219,287.6392517089844,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617402546,3.0766189595965443e-09,0.0009761586552485,-0.0071121486835181,0.0,0.0,0.0,-0.0063380277715623,60.0,1.2149658203125,-0.0,-6.496844662251533e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.149167453870176e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.634528396418318e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,7.116042252164334e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.634516027290374e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0004570185556076,285.017578125,294.1499938964844,286.8362121582031,283.3178100585937,290.6290283203125,287.5993957519531,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.9264441980814127e-09,0.0009748745942488,-0.0067186481319367,0.0,0.0,0.0,-0.006263580173254,60.0,1.1843680143356323,-0.0,-6.479759662170181e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.13734475034289e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.622077777748927e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.622065408620983e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.00045642798068,285.0173645019531,294.1499938964844,286.793701171875,283.2913513183594,290.595947265625,287.56231689453125,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779108498884852e-09,0.0009736146312206,-0.0063325846567749,0.0,0.0,0.0,-0.0061905388720333,60.0,1.1538026332855225,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.118868183577432e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.092476153047755e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0004555050691124,285.0169982910156,294.1499938964844,286.7089233398437,283.2373962402344,290.5296936035156,287.4928283691406,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548854460826533e-09,0.0009716454660519,-0.0057292445562779,0.0,0.0,0.0,-0.0060763908550143,60.0,1.0931966304779053,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.118868183577432e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.092476153047755e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0004555050691124,285.0169982910156,294.1499938964844,286.7089233398437,283.2373962402344,290.5296936035156,287.4928283691406,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548854460826533e-09,0.0009716454660519,-0.0057292445562779,0.0,0.0,0.0,-0.0060763908550143,60.0,1.0931966304779053,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.10196322365664e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.079327042447403e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004546606505755,285.0166320800781,294.1499938964844,286.62457275390625,283.1822204589844,290.4632263183594,287.4296264648437,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.33817298855854e-09,0.0009698438225314,-0.0051771854050457,0.0,0.0,0.0,-0.0059719462879002,60.0,1.0334926843643188,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.10196322365664e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.079327042447403e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004546606505755,285.0166320800781,294.1499938964844,286.62457275390625,283.1822204589844,290.4632263183594,287.4296264648437,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.33817298855854e-09,0.0009698438225314,-0.0051771854050457,0.0,0.0,0.0,-0.0059719462879002,60.0,1.0334926843643188,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.084554767468944e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.566487278789282e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.566474909661338e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004537910572253,285.0163269042969,294.1499938964844,286.540771484375,283.1260681152344,290.3966064453125,287.3725280761719,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.1212236411827234e-09,0.000967988744378,-0.0046086967922747,0.0,0.0,0.0,-0.0058643952943384,60.0,0.9744668006896972,-0.0,-6.388537343582358e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.084554767468944e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.566487278789282e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.566474909661338e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004537910572253,285.0163269042969,294.1499938964844,286.540771484375,283.1260681152344,290.3966064453125,287.3725280761719,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.1212236411827234e-09,0.000967988744378,-0.0046086967922747,0.0,0.0,0.0,-0.0058643952943384,60.0,0.9744668006896972,-0.0,-6.388537343582358e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.063927427632734e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.5447656349279e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.544753993395716e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0004527607234194,285.0160522460937,294.1499938964844,286.4574890136719,283.06915283203125,290.3298034667969,287.3235778808594,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641723720236314e-09,0.0009657907066866,-0.0039351205341517,0.0,0.0,0.0,-0.0057369638234376,60.0,0.9159085750579834,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.063927427632734e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.5447656349279e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.544753993395716e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0004527607234194,285.0160522460937,294.1499938964844,286.4574890136719,283.06915283203125,290.3298034667969,287.3235778808594,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641723720236314e-09,0.0009657907066866,-0.0039351205341517,0.0,0.0,0.0,-0.0057369638234376,60.0,0.9159085750579834,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.05246997717768e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.532699914416298e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.040831405902281e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.532688272884116e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0004521883965935,285.01593017578125,294.1499938964844,286.4161071777344,283.0404357910156,290.2963562011719,287.3021545410156,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.7213939162985523e-09,0.000964569800999,-0.0035609824117273,0.0,0.0,0.0,-0.0056661828421056,60.0,0.8867431879043579,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,9.041024895850568e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.520648018224163e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.031929271761328e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.52063564909622e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.000451616680948,285.01580810546875,294.1499938964844,286.3748779296875,283.0116271972656,290.26287841796875,287.2835693359375,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578772779176063e-09,0.0009633501758798,-0.0031872547697275,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8577331900596619,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.020970901474357e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.49953027884476e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.016331801423803e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.499518637312576e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0004506149853114,285.015625,294.1499938964844,286.2929382324219,282.9537353515625,290.1958923339844,287.253173828125,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.8003150820732117,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.020970901474357e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.49953027884476e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.016331801423803e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.499518637312576e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0004506149853114,285.015625,294.1499938964844,286.2929382324219,282.9537353515625,290.1958923339844,287.253173828125,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.8003150820732117,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.011293150251733e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.489338845014572e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.00880482327193e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.48932720348239e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.0004501315706875,285.0155029296875,294.1499938964844,286.2366943359375,282.9135437011719,290.1494140625,287.2366943359375,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082602696139582e-09,0.0009601814090274,-0.0022163500543683,0.0,0.0,0.0,-0.0054117972031235,60.0,0.7612501978874207,-0.0,-6.285890918888981e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.008181223180144e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.486061753705144e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,7.006384112173691e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,9.48605011217296e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.000449976127129,285.01544189453125,294.1499938964844,286.2117919921875,282.8956604003906,290.1287536621094,287.23016357421875,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694690771335559e-09,0.0009598496253602,-0.00211470015347,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7440791130065918,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.002711885841563e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.480302105657756e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,7.002129859756678e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.480290464125574e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0004497029294725,285.0152893066406,294.1499938964844,286.1314697265625,282.8376159667969,290.0614624023437,287.21063232421875,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662099748,-0.0019359977450221,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6891050934791565,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.002711885841563e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.480302105657756e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,7.002129859756678e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.480290464125574e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0004497029294725,285.0152893066406,294.1499938964844,286.1314697265625,282.8376159667969,290.0614624023437,287.21063232421875,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662099748,-0.0019359977450221,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6891050934791565,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.002746810438111e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.480338485445829e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.480327571509406e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0004497046757023,285.0154724121094,294.1499938964844,286.0520324707031,282.7798156738281,289.99591064453125,287.1914978027344,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186966344714,1.0610183842629795e-09,0.0009186955867335,-0.0018707367125898,0.0,0.0,0.0,-0.0051365997642278,60.0,0.621387243270874,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.002746810438111e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.480338485445829e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.480327571509406e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0004497046757023,285.0154724121094,294.1499938964844,286.0520324707031,282.7798156738281,289.99591064453125,287.1914978027344,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186966344714,1.0610183842629795e-09,0.0009186955867335,-0.0018707367125898,0.0,0.0,0.0,-0.0051365997642278,60.0,0.621387243270874,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.001857688417658e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.479402069700882e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,7.001464837230742e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.47939115576446e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0004496602632571,285.0168151855469,294.1499938964844,286.0126647949219,282.75103759765625,289.96441650390625,287.1815795898437,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000924864783883,1.056189136150465e-09,0.0009248637361451,-0.0018518725410103,0.0,0.0,0.0,-0.0051654176786541,60.0,0.5789174437522888,-0.0,-6.27271745656799e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.002852311823517e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.480449807597324e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.002238999120891e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.480438893660904e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004497099725995,285.0173645019531,294.1499938964844,285.9735717773437,282.7223815917969,289.9327697753906,287.171630859375,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731149719096,1.016622119820454e-09,0.0008731139241717,-0.0017996001988649,0.0,0.0,0.0,-0.0048873792402446,60.0,0.5464980602264404,-0.0,-6.27410159381725e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,4.1754516132641584e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,4.396957228891552e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,3.247582571930252e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,4.3969521357212216e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.00020857193158,285.0185852050781,294.1499938964844,285.8961181640625,282.66558837890625,289.87286376953125,287.1522521972656,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402785751968,9.52470768922353e-10,0.0008402776438742,-0.0016637821681797,0.0,0.0,0.0,-0.0046726698055863,60.0,0.4746187329292297,-0.0,-1.3495775164074077e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,4.1754516132641584e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,4.396957228891552e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,3.247582571930252e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,4.3969521357212216e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.00020857193158,285.0185852050781,294.1499938964844,285.8961181640625,282.66558837890625,289.87286376953125,287.1522521972656,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402785751968,9.52470768922353e-10,0.0008402776438742,-0.0016637821681797,0.0,0.0,0.0,-0.0046726698055863,60.0,0.4746187329292297,-0.0,-1.3495775164074077e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.004196181194857e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.481864981353284e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.003283826634288e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.481854067416862e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004497771151363,285.0209045410156,294.1499938964844,285.8431396484375,282.626708984375,289.8339538574219,287.1392517089844,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006493043038062,8.08983213751446e-10,0.000649303488899,-0.0014775256859138,0.0,0.0,0.0,-0.0036683776415884,60.0,0.4126306474208832,-0.0,-6.27596676849862e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,8.209687075577676e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,8.645206980872899e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,6.385330198099837e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,8.64519679453224e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0004100898222532,285.02166748046875,294.1499938964844,285.8197631835937,282.60955810546875,289.8197021484375,287.133544921875,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726725259795,8.013747998525386e-10,0.0006726717110723,-0.0014341550413519,0.0,0.0,0.0,-0.0037790099158883,60.0,0.3718941509723663,-0.0,-5.217275855784465e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,2.945872620330192e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,3.102149639744312e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,2.291240707563702e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,3.1021460017655045e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0001471520663471,285.02398681640625,294.1499938964844,285.7445678710937,282.5545349121094,289.77978515625,287.1188659667969,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005326418322511,6.116988582327565e-10,0.0005326411919668,-0.0010755251860246,0.0,0.0,0.0,-0.0029668011702597,60.0,0.267161101102829,-0.0,-6.7176650908606925e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,2.945872620330192e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,3.102149639744312e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,2.291240707563702e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,3.1021460017655045e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0001471520663471,285.02398681640625,294.1499938964844,285.7445678710937,282.5545349121094,289.77978515625,287.1188659667969,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005326418322511,6.116988582327565e-10,0.0005326411919668,-0.0010755251860246,0.0,0.0,0.0,-0.0029668011702597,60.0,0.267161101102829,-0.0,-6.7176650908606925e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,3.027081220352557e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,3.1876665161689743e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,2.354403113713488e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,3.187662878190167e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001512086018919,285.0336608886719,294.1499938964844,285.67059326171875,282.50067138671875,289.7549133300781,287.1117553710937,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225479158572,4.03426014816688e-10,0.0003225475084036,-0.0007380663882941,0.0,0.0,0.0,-0.001816821983084,60.0,0.1622993052005767,-0.0,-7.093138520986031e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
