time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,3.027081220352557e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,3.1876665161689743e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,2.354403113713488e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,3.187662878190167e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001512086018919,285.0336608886719,294.1499938964844,285.67059326171875,282.50067138671875,289.7549133300781,287.1117553710937,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225479158572,4.03426014816688e-10,0.0003225475084036,-0.0007380663882941,0.0,0.0,0.0,-0.001816821983084,60.0,0.1622993052005767,-0.0,-7.093138520986031e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,2.4834520445438105e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,2.61519799096277e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.931579208758194e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,2.615194898680784e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0001240532583324,285.03692626953125,294.1499938964844,285.63409423828125,282.4742736816406,289.7483825683594,287.1122131347656,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638373407535,3.3018934808559663e-10,0.0002638370206113,-0.000604236498475,0.0,0.0,0.0,-0.0014862410025671,60.0,0.1261317580938339,-0.0,-4.774213469005417e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,2.005183523579035e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,2.111557478201576e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,1.559591510158498e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,2.111555113515351e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001001628188532,285.0397033691406,294.1499938964844,285.5979309082031,282.4481811523437,289.7438659667969,287.11376953125,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.672356225197348e-10,0.0002136605471605,-0.0004889064584858,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0965491235256195,-0.0,-3.112422097828471e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,1.3034031326242255e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,1.3725480130233336e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.01376081147464e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,1.3725464668823406e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,6.510752427857369e-05,285.0435485839844,294.1499938964844,285.526611328125,282.3972473144531,289.7388610839844,287.1172180175781,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370756222323536e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.0544652007520198,-0.0,-1.3150666111627631e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,1.3034031326242255e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,1.3725480130233336e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.01376081147464e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,1.3725464668823406e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,6.510752427857369e-05,285.0435485839844,294.1499938964844,285.526611328125,282.3972473144531,289.7388610839844,287.1172180175781,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370756222323536e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.0544652007520198,-0.0,-1.3150666111627631e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,8.895421160559636e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.367318853037432e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,6.918679900991265e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.36730793910101e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.443436046130955e-05,285.0455627441406,294.1499938964844,285.4566955566406,282.3480224609375,289.7366027832031,287.1195983886719,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.478420543018728e-05,1.1855111337055746e-10,9.478408901486546e-05,-0.0002168888458982,0.0,0.0,0.0,-0.0005338923074305,60.0,0.0301519017666578,-0.0,-6.125241425181114e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,8.895421160559636e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.367318853037432e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,6.918679900991265e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.36730793910101e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.443436046130955e-05,285.0455627441406,294.1499938964844,285.4566955566406,282.3480224609375,289.7366027832031,287.1195983886719,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.478420543018728e-05,1.1855111337055746e-10,9.478408901486546e-05,-0.0002168888458982,0.0,0.0,0.0,-0.0005338923074305,60.0,0.0301519017666578,-0.0,-6.125241425181114e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,6.55004259897396e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,6.897519142512465e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,5.094491825730074e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,6.8975114118075e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,3.271874084020965e-05,285.04669189453125,294.1499938964844,285.3882751464844,282.3007202148437,289.7354431152344,287.12109375,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.979319005040452e-05,8.729367922954978e-11,6.979310273891315e-05,-0.0001597035006852,0.0,0.0,0.0,-0.0003931250248569,60.0,0.0165286529809236,-0.0,-3.3210734162736344e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,6.55004259897396e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,6.897519142512465e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,5.094491825730074e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,6.8975114118075e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,3.271874084020965e-05,285.04669189453125,294.1499938964844,285.3882751464844,282.3007202148437,289.7354431152344,287.12109375,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.979319005040452e-05,8.729367922954978e-11,6.979310273891315e-05,-0.0001597035006852,0.0,0.0,0.0,-0.0003931250248569,60.0,0.0165286529809236,-0.0,-3.3210734162736344e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.805711457971484e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.1526117204048205e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,2.4441706045763567e-05,285.0473327636719,294.1499938964844,285.3213806152344,282.2555236816406,289.7348327636719,287.1219482421875,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521055917474428e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0093158418312668,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.805711457971484e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.1526117204048205e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,2.4441706045763567e-05,285.0473327636719,294.1499938964844,285.3213806152344,282.2555236816406,289.7348327636719,287.1219482421875,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521055917474428e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0093158418312668,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,4.122459358768538e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,4.341153726272751e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.206366272934247e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,4.341149178799242e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,2.059248799923808e-05,285.0475158691406,294.1499938964844,285.2885437011719,282.2337646484375,289.7346496582031,287.1222229003906,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.392649498186074e-05,5.4940944155257286e-11,4.392644041217864e-05,-0.00010051424033,0.0,0.0,0.0,-0.000247425341513,60.0,0.0069483248516917,-0.0,-1.315536846124843e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,3.370802687641117e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.5496223063091747e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.621742851260933e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,3.5496182135830168e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.6837815564940684e-05,285.04766845703125,294.1499938964844,285.2561340332031,282.21258544921875,289.7345275878906,287.1224060058594,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.591728091123514e-05,4.4923439967980976e-11,3.5917233617510647e-05,-8.218725997721776e-05,0.0,0.0,0.0,-0.0002023117267526,60.0,0.0049616703763604,-0.0,-8.795426192920175e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,2.022411763391574e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.129699623765191e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.5729913229733938e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,2.1296973500284366e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.010234063869575e-05,285.0477600097656,294.1499938964844,285.1925354003906,282.172119140625,289.7344055175781,287.12261962890625,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549769371631555e-05,2.6953281620500924e-11,2.1549742086790505e-05,-4.931088915327564e-05,0.0,0.0,0.0,-0.0001213836367242,60.0,0.0016171523602679,-0.0,-3.166134715515412e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,2.022411763391574e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.129699623765191e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.5729913229733938e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,2.1296973500284366e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.010234063869575e-05,285.0477600097656,294.1499938964844,285.1925354003906,282.172119140625,289.7344055175781,287.12261962890625,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549769371631555e-05,2.6953281620500924e-11,2.1549742086790505e-05,-4.931088915327564e-05,0.0,0.0,0.0,-0.0001213836367242,60.0,0.0016171523602679,-0.0,-3.166134715515412e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.3048610298938002e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.374083353766764e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.014894792206178e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,1.374081762151036e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.518035206681816e-06,285.0477600097656,294.1499938964844,285.1499938964844,282.1458740234375,289.734375,287.1226501464844,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.390397210343508e-05,1.739032355618786e-11,1.3903953913541043e-05,-3.1815492548048496e-05,0.0,0.0,0.0,-7.831705443095416e-05,60.0,0.0004378504818305,-0.0,-1.318010197509656e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.0392196827524458e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.0943497272819511e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,8.082841986833955e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,1.0943484767267364e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,5.191104719415307e-06,285.0477905273437,294.1499938964844,285.1307067871094,282.1342468261719,289.734375,287.1226501464844,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.107349817175418e-05,1.385010509058482e-11,1.1073484529333656e-05,-2.533866609155666e-05,0.0,0.0,0.0,-6.23738014837727e-05,60.0,0.0002204652992077,-0.0,-8.359973303895263e-12,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,4.478150117392943e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,4.715713828318258e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,3.483015404981416e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,4.715708428193466e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.236923364762333e-06,285.0477294921875,294.1499938964844,285.0706787109375,282.0992126464844,289.734375,287.1226501464844,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.771743533638073e-06,5.968229382924406e-12,4.771737621922512e-06,-1.0918823136307765e-05,0.0,0.0,0.0,-2.6877853088080883e-05,60.0,-0.0003583772340789,-0.0,-1.5523424559682477e-12,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,4.478150117392943e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,4.715713828318258e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,3.483015404981416e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,4.715708428193466e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.236923364762333e-06,285.0477294921875,294.1499938964844,285.0706787109375,282.0992126464844,289.734375,287.1226501464844,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.771743533638073e-06,5.968229382924406e-12,4.771737621922512e-06,-1.0918823136307765e-05,0.0,0.0,0.0,-2.6877853088080883e-05,60.0,-0.0003583772340789,-0.0,-1.5523424559682477e-12,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.5472843983843634e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.6293670057621057e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.2034467999910708e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.629365158350993e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.728986588517728e-07,285.0477294921875,294.1499938964844,285.0125427246094,282.0671691894531,289.734375,287.1226501464844,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6487400671394423e-06,2.062152315226995e-12,1.6487380207763636e-06,-3.772677700908389e-06,0.0,0.0,0.0,-9.286872227676213e-06,60.0,-0.0002272381534567,-0.0,-1.8532349049457666e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.5472843983843634e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.6293670057621057e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.2034467999910708e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.629365158350993e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.728986588517728e-07,285.0477294921875,294.1499938964844,285.0125427246094,282.0671691894531,289.734375,287.1226501464844,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6487400671394423e-06,2.062152315226995e-12,1.6487380207763636e-06,-3.772677700908389e-06,0.0,0.0,0.0,-9.286872227676213e-06,60.0,-0.0002272381534567,-0.0,-1.8532349049457666e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.744429808553832e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.155267749998529e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,6.02346190703429e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,8.155258512942964e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,3.868493365644099e-07,285.0477294921875,294.1499938964844,284.98419189453125,282.05230712890625,289.734375,287.1226501464844,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.252300176536664e-07,1.0321539629931653e-12,8.252289944721269e-07,-1.888302904262673e-06,0.0,0.0,0.0,-4.648274625651538e-06,60.0,-0.0001597163209225,-0.0,-4.642683806843628e-14,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.2371644920203835e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.4088945000121385e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.517801789281293e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,3.4088905920270924e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.6170267258530657e-07,285.0476989746094,294.1499938964844,284.9563293457031,282.0382995605469,289.734375,287.1226501464844,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.449397638632945e-07,4.314380883801985e-13,3.4493933753765305e-07,-7.892999178693572e-07,0.0,0.0,0.0,-1.9429426174610853e-06,60.0,-0.0001035247987601,-0.0,-8.111847341573091e-15,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.2628345036347355e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.329827248319759e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.822073154808202e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.3298256940075242e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.308104261165681e-09,285.0476989746094,294.1499938964844,284.9021301269531,282.0127258300781,289.734375,287.1226501464844,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3467992943105857e-08,1.6816683814794078e-14,1.346797606771588e-08,-3.0808926965164574e-08,0.0,0.0,0.0,-7.584458217024803e-08,60.0,-2.862662222469225e-05,-0.0,-1.2344772324208704e-17,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.2628345036347355e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.329827248319759e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.822073154808202e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.3298256940075242e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.308104261165681e-09,285.0476989746094,294.1499938964844,284.9021301269531,282.0127258300781,289.734375,287.1226501464844,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3467992943105857e-08,1.6816683814794078e-14,1.346797606771588e-08,-3.0808926965164574e-08,0.0,0.0,0.0,-7.584458217024803e-08,60.0,-2.862662222469225e-05,-0.0,-1.2344772324208704e-17,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-8.417191249554534e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-8.863718786722429e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-6.54672219213559e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-8.863708378381574e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-4.2045508741317406e-10,285.0476989746094,294.1499938964844,284.8500061035156,281.9906921386719,289.734375,287.1226501464844,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,8.846287591346425e-10,-1.101679956198268e-15,-8.846276489116175e-10,2.030728030177897e-09,0.0,0.0,0.0,4.976755008101463e-09,60.0,-2.321243755432078e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-8.417191249554534e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-8.863718786722429e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-6.54672219213559e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-8.863708378381574e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-4.2045508741317406e-10,285.0476989746094,294.1499938964844,284.8500061035156,281.9906921386719,289.734375,287.1226501464844,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,8.846287591346425e-10,-1.101679956198268e-15,-8.846276489116175e-10,2.030728030177897e-09,0.0,0.0,0.0,4.976755008101463e-09,60.0,-2.321243755432078e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.5094658162295715e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.5895422131317893e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.1740323123399232e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.5895404784083134e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.540076202294799e-11,285.0476989746094,294.1499938964844,284.79931640625,281.9725341796875,289.734375,287.1226501464844,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6383387702045835e-10,1.7920822972336022e-16,1.6383369660921687e-10,-3.728510833411745e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.2848632801906206e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.5094658162295715e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.5895422131317893e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.1740323123399232e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.5895404784083134e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.540076202294799e-11,285.0476989746094,294.1499938964844,284.79931640625,281.9725341796875,289.734375,287.1226501464844,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6383387702045835e-10,1.7920822972336022e-16,1.6383369660921687e-10,-3.728510833411745e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.2848632801906206e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-4.093466884902419e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-4.310623039072148e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-3.183816274857088e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-4.310618268582589e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.044766266029452e-11,285.0476989746094,294.1499938964844,284.7493896484375,281.958251953125,289.734375,287.1226501464844,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,3.381029137217162e-11,-3.714708650553547e-17,-3.38102566777021e-11,8.287023844921748e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.509142283699475e-06,-0.0,-1.2970978593817288e-22,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-4.093466884902419e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-4.310623039072148e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-3.183816274857088e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-4.310618268582589e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.044766266029452e-11,285.0476989746094,294.1499938964844,284.7493896484375,281.958251953125,289.734375,287.1226501464844,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,3.381029137217162e-11,-3.714708650553547e-17,-3.38102566777021e-11,8.287023844921748e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.509142283699475e-06,-0.0,-1.2970978593817288e-22,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,284.7247314453125,281.9524841308594,289.734375,287.1226501464844,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,5.487782800628338e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,284.70025634765625,281.9476013183594,289.734375,287.1226501464844,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,5.380893981055124e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,284.6519470214844,281.9402160644531,289.734375,287.1226501464844,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,5.070110546512296e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,284.6519470214844,281.9402160644531,289.734375,287.1226501464844,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,5.070110546512296e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,284.6044616699219,281.93585205078125,289.734375,287.1226501464844,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,4.717587216873653e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,284.6044616699219,281.93585205078125,289.734375,287.1226501464844,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,4.717587216873653e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.558416803064012e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.6941393994200924e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.9898851717856802e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,2.694136417864118e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2779789162684074e-12,285.0476989746094,294.1499938964844,284.557861328125,281.9341735839844,289.734375,287.1226501464844,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,2.3488548888013494e-13,7.942459201558613e-18,-2.348934306610484e-13,-2.09561187847207e-12,0.0,0.0,0.0,0.0,60.0,4.380867267173016e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.558416803064012e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.6941393994200924e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.9898851717856802e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,2.694136417864118e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2779789162684074e-12,285.0476989746094,294.1499938964844,284.557861328125,281.9341735839844,289.734375,287.1226501464844,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,2.3488548888013494e-13,7.942459201558613e-18,-2.348934306610484e-13,-2.09561187847207e-12,0.0,0.0,0.0,0.0,60.0,4.380867267173016e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
