time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.558416803064012e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.6941393994200924e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.9898851717856802e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,2.694136417864118e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2779789162684074e-12,285.0476989746094,294.1499938964844,283.8005065917969,282.0512390136719,289.734375,287.1226501464844,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.890391485182997e-12,5.282726116343357e-18,-2.89039690619386e-12,2.241368765934504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.007295023531697e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8089904785156,282.0592041015625,289.734375,287.1226501464844,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324045740724169e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,1.856776350450673e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8089904785156,282.0592041015625,289.734375,287.1226501464844,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324045740724169e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,1.856776350450673e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8161315917969,282.06591796875,289.734375,287.1226501464844,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324045740724169e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,1.7210589930982678e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8161315917969,282.06591796875,289.734375,287.1226501464844,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324045740724169e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,1.7210589930982678e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-5.116833606128024e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-5.388278798840185e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-3.9797703435713604e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-5.388272835728236e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.555957832536815e-12,285.0476989746094,294.1499938964844,283.8216552734375,282.07110595703125,289.734375,287.1226501464844,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,6.791388198340575e-14,6.087220059826199e-18,-6.791996706809883e-14,2.9488180560560684e-12,0.0,0.0,0.0,0.0,60.0,1.5990045199032465e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-5.116833606128024e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,-5.388278798840185e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,-3.9797703435713604e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-5.388272835728236e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.555957832536815e-12,285.0476989746094,294.1499938964844,283.8216552734375,282.07110595703125,289.734375,287.1226501464844,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,6.791388198340575e-14,6.087220059826199e-18,-6.791996706809883e-14,2.9488180560560684e-12,0.0,0.0,0.0,0.0,60.0,1.5990045199032465e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8252258300781,282.074462890625,289.734375,287.1226501464844,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.476277863316945e-12,9.983778825939424e-18,2.4762678886569578e-12,-4.7511157334756415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.492890078225173e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8252258300781,282.074462890625,289.734375,287.1226501464844,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.476277863316945e-12,9.983778825939424e-18,2.4762678886569578e-12,-4.7511157334756415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.492890078225173e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.82623291015625,282.07537841796875,289.734375,287.1226501464844,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,1.4375557100265726e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8266296386719,282.0757751464844,289.734375,287.1226501464844,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,1.385864720759855e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.82550048828125,282.07470703125,289.734375,287.1226501464844,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.476277863316945e-12,9.983779653120038e-18,2.4762678886569578e-12,-4.7511157334756415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.80693926067033e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.82550048828125,282.07470703125,289.734375,287.1226501464844,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.476277863316945e-12,9.983779653120038e-18,2.4762678886569578e-12,-4.7511157334756415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.80693926067033e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.82159423828125,282.071044921875,289.734375,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,-2.8115792360949854e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.82159423828125,282.071044921875,289.734375,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,-2.8115792360949854e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8146057128906,282.0644836425781,289.734375,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,2.3454496123065383e-09,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8146057128906,282.0644836425781,289.734375,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,2.3454496123065383e-09,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8042297363281,282.05474853515625,289.734375,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,7.280002023435372e-08,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.8042297363281,282.05474853515625,289.734375,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,7.280002023435372e-08,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.558416803064012e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.6941393994200924e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.9898851717856802e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,2.694136417864118e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2779789162684074e-12,285.0476989746094,294.1499938964844,283.7976989746094,282.0486145019531,289.734375,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,2.890391485182997e-12,5.28272694352397e-18,-2.89039690619386e-12,2.241368765934504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.275110729982772e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0476989746094,294.1499938964844,283.79022216796875,282.04156494140625,289.734375,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.792282820637162e-13,7.324046567904782e-18,-1.7923560042838051e-13,-4.141352245943393e-13,0.0,0.0,0.0,0.0,60.0,8.612126833895672e-08,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.6941393994200924e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.9898851717856802e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,2.694136417864118e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2779789162684074e-12,285.0476989746094,294.1499938964844,283.772216796875,282.0246887207031,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,2.3488548888013494e-13,7.942460028739226e-18,-2.348934306610484e-13,-2.09561187847207e-12,0.0,0.0,0.0,0.0,60.0,8.675886675746369e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.6941393994200924e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.9898851717856802e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,2.694136417864118e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2779789162684074e-12,285.0476989746094,294.1499938964844,283.772216796875,282.0246887207031,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,2.3488548888013494e-13,7.942460028739226e-18,-2.348934306610484e-13,-2.09561187847207e-12,0.0,0.0,0.0,0.0,60.0,8.675886675746369e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.3117001929074943e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.381285308355018e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.020214135394326e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.3812837540427834e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.552198339448978e-09,285.0476989746094,294.1499938964844,283.75,282.0038146972656,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3972363710479384e-08,1.7452646315987974e-14,1.3972345946910993e-08,-3.1976508552133964e-08,0.0,0.0,0.0,-7.87113094702363e-08,60.0,-8.227336365962401e-06,-0.0,-1.3318625294257189e-17,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.3117001929074943e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.381285308355018e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.020214135394326e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.3812837540427834e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.552198339448978e-09,285.0476989746094,294.1499938964844,283.75,282.0038146972656,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3972363710479384e-08,1.7452646315987974e-14,1.3972345946910993e-08,-3.1976508552133964e-08,0.0,0.0,0.0,-7.87113094702363e-08,60.0,-8.227336365962401e-06,-0.0,-1.3318625294257189e-17,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.784750621908643e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.197727829895031e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,6.054822865309006e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,8.197718059932413e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,3.8886344810862283e-08,285.0476989746094,294.1499938964844,283.7240295410156,281.9794311523437,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.29457604822892e-08,1.0375297761775273e-13,8.294565390087882e-08,-1.8980371407906205e-07,0.0,0.0,0.0,-4.672183422371745e-07,60.0,-1.2462694030546118e-05,-0.0,-4.6911527473272375e-16,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.784750621908643e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.197727829895031e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,6.054822865309006e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,8.197718059932413e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,3.8886344810862283e-08,285.0476989746094,294.1499938964844,283.7240295410156,281.9794311523437,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.29457604822892e-08,1.0375297761775273e-13,8.294565390087882e-08,-1.8980371407906205e-07,0.0,0.0,0.0,-4.672183422371745e-07,60.0,-1.2462694030546118e-05,-0.0,-4.6911527473272375e-16,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.3652530128638318e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.4376790602455008e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.0618663992545409e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.4376773549429345e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.819704481131339e-07,285.0476989746094,294.1499938964844,283.6951599121094,281.9523010253906,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.454674134038214e-06,1.8194196149678987e-12,1.4546723150488106e-06,-3.328679213154828e-06,0.0,0.0,0.0,-8.19377601146698e-06,60.0,-0.000872022297699,-0.0,-1.442834431574988e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.3652530128638318e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.4376790602455008e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.0618663992545409e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.4376773549429345e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.819704481131339e-07,285.0476989746094,294.1499938964844,283.6951599121094,281.9523010253906,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.454674134038214e-06,1.8194196149678987e-12,1.4546723150488106e-06,-3.328679213154828e-06,0.0,0.0,0.0,-8.19377601146698e-06,60.0,-0.000872022297699,-0.0,-1.442834431574988e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.830307437307056e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.980453643885994e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.201356323894288e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.9804502332808624e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.413793597748736e-06,285.0476989746094,294.1499938964844,283.6797180175781,281.93780517578125,289.734375,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.015694119312684e-06,3.7719063983310256e-12,3.015690253960201e-06,-6.900698281242512e-06,0.0,0.0,0.0,-1.6986552509479225e-05,60.0,-0.0019403279293328,-0.0,-6.200938200418008e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.535556510949391e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.829215297126211e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,4.305445031604904e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,5.829208475915948e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.765118324532523e-06,285.0476989746094,294.1499938964844,283.6636047363281,281.92266845703125,289.734375,287.1226806640625,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.898143626836827e-06,7.3771154115998e-12,5.898136350879213e-06,-1.3496494830178564e-05,0.0,0.0,0.0,-3.32225754391402e-05,60.0,-0.0039209770038723,-0.0,-2.371989757388171e-12,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.5789304370628088e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.6626919432383147e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.228060455105151e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.6626900105620734e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.887065294198692e-06,285.0477600097656,294.1499938964844,283.6295471191406,281.89068603515625,289.7343139648437,287.1227111816406,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823607438709587e-05,2.104222004972733e-11,1.6823585610836744e-05,-3.849676068057306e-05,0.0,0.0,0.0,-9.476262493990362e-05,60.0,-0.0121340304613113,-0.0,-1.9298174169790627e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.5789304370628088e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.6626919432383147e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.228060455105151e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.6626900105620734e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.887065294198692e-06,285.0477600097656,294.1499938964844,283.6295471191406,281.89068603515625,289.7343139648437,287.1227111816406,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823607438709587e-05,2.104222004972733e-11,1.6823585610836744e-05,-3.849676068057306e-05,0.0,0.0,0.0,-9.476262493990362e-05,60.0,-0.0121340304613113,-0.0,-1.9298174169790627e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.366869123055949e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.54548001268995e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.618683311084169e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,3.545475919963792e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.681816684140358e-05,285.0479736328125,294.1499938964844,283.5932006835937,281.8565673828125,289.73406982421875,287.1229248046875,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.587440005503595e-05,4.487004864883737e-11,3.5874356399290264e-05,-8.208977669710293e-05,0.0,0.0,0.0,-0.0002020703395828,60.0,-0.0283217784017324,-0.0,-8.774910659203883e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.366869123055949e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.54548001268995e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.618683311084169e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,3.545475919963792e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.681816684140358e-05,285.0479736328125,294.1499938964844,283.5932006835937,281.8565673828125,289.73406982421875,287.1229248046875,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.587440005503595e-05,4.487004864883737e-11,3.5874356399290264e-05,-8.208977669710293e-05,0.0,0.0,0.0,-0.0002020703395828,60.0,-0.0283217784017324,-0.0,-8.774910659203883e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,5.537021479540272e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,5.830757800140418e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,4.3065842874057125e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.830750978930155e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,2.765849967545364e-05,285.0484619140625,294.1499938964844,283.5548095703125,281.82049560546875,289.7334899902344,287.1234130859375,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.899790630792268e-05,7.379179212119169e-11,5.899783354834653e-05,-0.0001350020756945,0.0,0.0,0.0,-0.0003323184791952,60.0,-0.0511896684765815,-0.0,-2.373245211462205e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,5.537021479540272e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,5.830757800140418e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,4.3065842874057125e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.830750978930155e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,2.765849967545364e-05,285.0484619140625,294.1499938964844,283.5548095703125,281.82049560546875,289.7334899902344,287.1234130859375,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.899790630792268e-05,7.379179212119169e-11,5.899783354834653e-05,-0.0001350020756945,0.0,0.0,0.0,-0.0003323184791952,60.0,-0.0511896684765815,-0.0,-2.373245211462205e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,8.429681656707544e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,8.876872016116977e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,6.556437256222125e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,8.876862011675257e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,4.210790211800486e-05,285.04937744140625,294.1499938964844,283.5145263671875,281.7826538085937,289.732177734375,287.1242370605469,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.981964492704719e-05,1.1234217722755344e-10,8.981952851172537e-05,-0.0002055299992207,0.0,0.0,0.0,-0.000505928590428,60.0,-0.0837274715304374,-0.0,-5.500631061750028e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,8.429681656707544e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,8.876872016116977e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,6.556437256222125e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,8.876862011675257e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,4.210790211800486e-05,285.04937744140625,294.1499938964844,283.5145263671875,281.7826538085937,289.732177734375,287.1242370605469,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.981964492704719e-05,1.1234217722755344e-10,8.981952851172537e-05,-0.0002055299992207,0.0,0.0,0.0,-0.000505928590428,60.0,-0.0837274715304374,-0.0,-5.500631061750028e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.0900974302785473e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.1479265594971366e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,8.478559720970225e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.147925286204554e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,5.445249189506285e-05,285.0503234863281,294.1499938964844,283.4937438964844,281.7631530761719,289.7308349609375,287.1247863769531,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161514082923,1.4527677671960504e-10,0.0001161512627732,-0.0002657839213497,0.0,0.0,0.0,-0.0006542480550706,60.0,-0.105142131447792,-0.0,-9.19858134107443e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
