time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,1.4730253496963996e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,1.5511686797253788e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,1.145689566328656e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,1.5511668607359752e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.35804860596545e-05,285.05181884765625,294.1499938964844,283.4725952148437,281.7432861328125,289.7284851074219,287.1252746582031,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569525629747,1.9630905234713223e-10,0.0001569523592479,-0.0003591475251596,0.0,0.0,0.0,-0.0008840695954859,60.0,-0.137826457619667,-0.0,-1.679618555350259e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,2.761438736342825e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,2.907931593654212e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,2.907928319473285e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001379392488161,285.056884765625,294.1499938964844,283.42919921875,281.7025451660156,289.717041015625,287.1223449707031,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2546385526657104,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,2.761438736342825e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,2.907931593654212e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,2.907928319473285e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001379392488161,285.056884765625,294.1499938964844,283.42919921875,281.7025451660156,289.717041015625,287.1223449707031,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2546385526657104,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,4.596697181113996e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,4.840549809159711e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,3.575218943296932e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,4.840544352191501e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0002296139864483,285.0626525878906,294.1499938964844,283.38458251953125,281.6606140136719,289.6831359863281,287.0965881347656,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986809217371,6.215107872797885e-10,0.0004986802814528,-0.0011352816363796,0.0,0.0,0.0,-0.002807576674968,60.0,-0.4617445170879364,-0.0,-1.6356180410070923e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,4.596697181113996e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,4.840549809159711e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,3.575218943296932e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,4.840544352191501e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0002296139864483,285.0626525878906,294.1499938964844,283.38458251953125,281.6606140136719,289.6831359863281,287.0965881347656,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986809217371,6.215107872797885e-10,0.0004986802814528,-0.0011352816363796,0.0,0.0,0.0,-0.002807576674968,60.0,-0.4617445170879364,-0.0,-1.6356180410070923e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.003545710584149e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.481179586146028e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.00277741998434e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.481168672209606e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004497446643654,285.0671691894531,294.1499938964844,283.3388977050781,281.6177062988281,289.6213684082031,287.0504455566406,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006720540113747,8.236286097584863e-10,0.0006720531382597,-0.0014932791236788,0.0,0.0,0.0,-0.00378935970366,60.0,-0.6973875164985657,-0.0,-6.275048036741282e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.003545710584149e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.481179586146028e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.00277741998434e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.481168672209606e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004497446643654,285.0671691894531,294.1499938964844,283.3388977050781,281.6177062988281,289.6213684082031,287.0504455566406,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006720540113747,8.236286097584863e-10,0.0006720531382597,-0.0014932791236788,0.0,0.0,0.0,-0.00378935970366,60.0,-0.6973875164985657,-0.0,-6.275048036741282e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,3.8278409192571416e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,4.030905984109268e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,2.977217809529975e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,4.030901618534699e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001912081206683,285.0692443847656,294.1499938964844,283.2923889160156,281.57403564453125,289.540771484375,286.9949645996094,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008377668564207,9.40726274656356e-10,0.0008377659250982,-0.0016354175750166,0.0,0.0,0.0,-0.0046532452106475,60.0,-0.8988666534423828,-0.0,-1.1342202732578244e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,3.8278409192571416e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,4.030905984109268e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,2.977217809529975e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,4.030901618534699e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001912081206683,285.0692443847656,294.1499938964844,283.2923889160156,281.57403564453125,289.540771484375,286.9949645996094,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008377668564207,9.40726274656356e-10,0.0008377659250982,-0.0016354175750166,0.0,0.0,0.0,-0.0046532452106475,60.0,-0.8988666534423828,-0.0,-1.1342202732578244e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.004266030387953e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.481937013333663e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.003336941124871e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.481926826993003e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004497806366998,285.0696105957031,294.1499938964844,283.2688903808594,281.5519714355469,289.4989624023437,286.9660949707031,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007327529019676,8.932641848424791e-10,0.0007327520288527,-0.0016156528145074,0.0,0.0,0.0,-0.0041259918361902,60.0,-0.9389103651046752,-0.0,-6.276045638742289e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,4.703166996478103e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,4.952667586621829e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,3.6580287996912375e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,4.952662129653618e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0002349323622183,285.0712585449219,294.1499938964844,283.2452697753906,281.52978515625,289.4539794921875,286.9373779296875,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008750376291573,1.000430738251623e-09,0.000875036639627,-0.0017551103373989,0.0,0.0,0.0,-0.004871352110058,60.0,-0.997103989124298,-0.0,-1.7122616213782752e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.025142207974568e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.50392131926492e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.019573968136683e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.50391113292426e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004508234851527,285.07147216796875,294.1499938964844,283.19775390625,281.4851379394531,289.35650634765625,286.8592834472656,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009031998342834,1.3217910099783126e-09,0.0009031984955072,-0.0025718046817928,0.0,0.0,0.0,-0.0051767700351774,60.0,-1.1928269863128662,-0.0,-6.305174338194774e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.025142207974568e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.50392131926492e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.019573968136683e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.50391113292426e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004508234851527,285.07147216796875,294.1499938964844,283.19775390625,281.4851379394531,289.35650634765625,286.8592834472656,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009031998342834,1.3217910099783126e-09,0.0009031984955072,-0.0025718046817928,0.0,0.0,0.0,-0.0051767700351774,60.0,-1.1928269863128662,-0.0,-6.305174338194774e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.057119314093144e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.53759445110336e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.044444646453485e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.537583537166938e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004524207906797,285.0714416503906,294.1499938964844,283.1499938964844,281.4403076171875,289.2511901855469,286.712890625,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909691289067,1.8046323324583113e-09,0.0009909673826768,-0.0037534160073846,0.0,0.0,0.0,-0.0058365599252283,60.0,-1.2855992317199707,-0.0,-6.34992716186389e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.057119314093144e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.53759445110336e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.044444646453485e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.537583537166938e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004524207906797,285.0714416503906,294.1499938964844,283.1499938964844,281.4403076171875,289.2511901855469,286.712890625,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909691289067,1.8046323324583113e-09,0.0009909673826768,-0.0037534160073846,0.0,0.0,0.0,-0.0058365599252283,60.0,-1.2855992317199707,-0.0,-6.34992716186389e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.09359150682576e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.576001320965588e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.072812149999663e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.575991134624928e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004542426904663,285.0710144042969,294.1499938964844,283.1022644042969,281.3954467773437,289.1466369628906,286.5024719238281,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689459693618,2.23304263968771e-09,0.0009689437574706,-0.0049017057754099,0.0,0.0,0.0,-0.0059198229573667,60.0,-1.3376227617263794,-0.0,-6.401166530167758e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.09359150682576e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.576001320965588e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.072812149999663e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.575991134624928e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004542426904663,285.0710144042969,294.1499938964844,283.1022644042969,281.3954467773437,289.1466369628906,286.5024719238281,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689459693618,2.23304263968771e-09,0.0009689437574706,-0.0049017057754099,0.0,0.0,0.0,-0.0059198229573667,60.0,-1.3376227617263794,-0.0,-6.401166530167758e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.100975876208396e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.583777136867866e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.078555063344538e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.583766950527206e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004546115524135,285.0705871582031,294.1499938964844,283.0547180175781,281.3507995605469,289.0425109863281,286.2666015625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697325876913,2.32498931218572e-09,0.0009697302593849,-0.0051426403224468,0.0,0.0,0.0,-0.0059654065407812,60.0,-1.3755605220794678,-0.0,-6.411561059849191e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.100975876208396e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.583777136867866e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.078555063344538e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.583766950527206e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004546115524135,285.0705871582031,294.1499938964844,283.0547180175781,281.3507995605469,289.0425109863281,286.2666015625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697325876913,2.32498931218572e-09,0.0009697302593849,-0.0051426403224468,0.0,0.0,0.0,-0.0059654065407812,60.0,-1.3755605220794678,-0.0,-6.411561059849191e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.099250746658072e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.581961057847366e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.077213376760483e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.581950871506706e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004545254050754,285.0704040527344,294.1499938964844,283.0310974121094,281.32861328125,288.99078369140625,286.14947509765625,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695492917671,2.3034794072174236e-09,0.0009695470216684,-0.0050862752832472,0.0,0.0,0.0,-0.0059547466225922,60.0,-1.3923532962799072,-0.0,-6.409128872064684e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.08917936612852e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.57135489443317e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.069380080793053e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.571344708092512e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004540223162621,285.0702209472656,294.1499938964844,283.0075988769531,281.3065490722656,288.9393005371094,286.0411071777344,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684763499535,2.1779757997109073e-09,0.0009684741380624,-0.0047574089840054,0.0,0.0,0.0,-0.0058925305493175,60.0,-1.407888889312744,-0.0,-6.394945728516177e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.08758956938982e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.068143167998642e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0004539428919088,285.06988525390625,294.1499938964844,282.9610900878906,281.2628479003906,288.8371887207031,285.848388671875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158115464112597e-09,0.0009683027747087,-0.004705368541181,0.0,0.0,0.0,-0.0058826771564781,60.0,-1.4374371767044067,-0.0,-6.392703255642118e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.08758956938982e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.068143167998642e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0004539428919088,285.06988525390625,294.1499938964844,282.9610900878906,281.2628479003906,288.8371887207031,285.848388671875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158115464112597e-09,0.0009683027747087,-0.004705368541181,0.0,0.0,0.0,-0.0058826771564781,60.0,-1.4374371767044067,-0.0,-6.392703255642118e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.139280882664023e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.624113590689376e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.108347199391574e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.624104131944478e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004565250128507,285.069580078125,294.1499938964844,282.9154357910156,281.219970703125,288.7357177734375,285.6218566894531,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738109656609,2.8020885611823587e-09,0.0009738081716932,-0.0063928025774657,0.0,0.0,0.0,-0.0062019159086048,60.0,-1.472101807594299,-0.0,-6.465629809326856e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.139280882664023e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.624113590689376e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.108347199391574e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.624104131944478e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004565250128507,285.069580078125,294.1499938964844,282.9154357910156,281.219970703125,288.7357177734375,285.6218566894531,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738109656609,2.8020885611823587e-09,0.0009738081716932,-0.0063928025774657,0.0,0.0,0.0,-0.0062019159086048,60.0,-1.472101807594299,-0.0,-6.465629809326856e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004601448890753,285.0692749023437,294.1499938964844,282.87078857421875,281.17803955078125,288.634521484375,285.3174743652344,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704906603729796e-09,0.0009815285447984,-0.0087584042921662,0.0,0.0,0.0,-0.0066494834609329,60.0,-1.5121861696243286,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004601448890753,285.0692749023437,294.1499938964844,282.87078857421875,281.17803955078125,288.634521484375,285.3174743652344,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704906603729796e-09,0.0009815285447984,-0.0087584042921662,0.0,0.0,0.0,-0.0066494834609329,60.0,-1.5121861696243286,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.26757784327492e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.75921720964834e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.208134047687054e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.75920702330768e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004629337345249,285.06903076171875,294.1499938964844,282.8274230957031,281.13726806640625,288.5335693359375,284.9578857421875,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874830720946,4.400455555497729e-09,0.0009874786483123,-0.0105808125808835,0.0,0.0,0.0,-0.0069943098351359,60.0,-1.552545428276062,-0.0,-6.648422612443028e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.26757784327492e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.75921720964834e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.208134047687054e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.75920702330768e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004629337345249,285.06903076171875,294.1499938964844,282.8274230957031,281.13726806640625,288.5335693359375,284.9578857421875,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874830720946,4.400455555497729e-09,0.0009874786483123,-0.0105808125808835,0.0,0.0,0.0,-0.0069943098351359,60.0,-1.552545428276062,-0.0,-6.648422612443028e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.262902312912048e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.754293569130824e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.204496796475723e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.754283382790165e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004627001762855,285.06890869140625,294.1499938964844,282.8062438964844,281.1174011230469,288.4833679199219,284.7841186523437,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869846981018,4.342177284399895e-09,0.0009869803907349,-0.0104281194508075,0.0,0.0,0.0,-0.0069654192775487,60.0,-1.5696343183517456,-0.0,-6.641712957389245e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.254908945877104e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.745876013766974e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.198280218290165e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.745866555022076e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004623009008355,285.0688171386719,294.1499938964844,282.78546142578125,281.0978698730469,288.4334716796875,284.6255187988281,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242565854184477e-09,0.0009861290454864,-0.0101671321317553,0.0,0.0,0.0,-0.0069160396233201,60.0,-1.5842397212982178,-0.0,-6.63025261360417e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.22449617064558e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.713849431136624e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.174625352490693e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.713839972391725e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004607817099895,285.068603515625,294.1499938964844,282.7452087402344,281.06005859375,288.3346252441406,284.3590087890625,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863602326958926e-09,0.0009828887414187,-0.009174209088087,0.0,0.0,0.0,-0.006728172302246,60.0,-1.6086465120315552,-0.0,-6.586742529179902e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.22449617064558e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.713849431136624e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.174625352490693e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.713839972391725e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004607817099895,285.068603515625,294.1499938964844,282.7452087402344,281.06005859375,288.3346252441406,284.3590087890625,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863602326958926e-09,0.0009828887414187,-0.009174209088087,0.0,0.0,0.0,-0.006728172302246,60.0,-1.6086465120315552,-0.0,-6.586742529179902e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.197415056405588e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.685331315267832e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.153561455197632e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.685321856522933e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004594289639499,285.0684509277344,294.1499938964844,282.706787109375,281.0239562988281,288.23712158203125,284.1491394042969,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526152925203973e-09,0.0009800026891753,-0.0082900337874889,0.0,0.0,0.0,-0.0065608811564743,60.0,-1.6298707723617554,-0.0,-6.548119557692189e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.197415056405588e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.685331315267832e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.153561455197632e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.685321856522933e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004594289639499,285.0684509277344,294.1499938964844,282.706787109375,281.0239562988281,288.23712158203125,284.1491394042969,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526152925203973e-09,0.0009800026891753,-0.0082900337874889,0.0,0.0,0.0,-0.0065608811564743,60.0,-1.6298707723617554,-0.0,-6.548119557692189e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.193577716359869e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.681290248408914e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.150576857384294e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.681281517259777e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004592373152263,285.0682983398437,294.1499938964844,282.6704406738281,280.9898376464844,288.1408386230469,283.9731750488281,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478300980575e-09,0.0009795925579965,-0.0081646526232361,0.0,0.0,0.0,-0.0065371547825634,60.0,-1.651879906654358,-0.0,-6.542651931340515e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.193577716359869e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.681290248408914e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.150576857384294e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.681281517259777e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004592373152263,285.0682983398437,294.1499938964844,282.6704406738281,280.9898376464844,288.1408386230469,283.9731750488281,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478300980575e-09,0.0009795925579965,-0.0081646526232361,0.0,0.0,0.0,-0.0065371547825634,60.0,-1.651879906654358,-0.0,-6.542651931340515e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.211410360876472e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.70006876741536e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.164446287788451e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.700060036266224e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004601280961651,285.06817626953125,294.1499938964844,282.63641357421875,280.95782470703125,288.0455322265625,283.8089294433594,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700429296316088e-09,0.0009814916411414,-0.0087466714903712,0.0,0.0,0.0,-0.0066472711041569,60.0,-1.676461935043335,-0.0,-6.568052413058467e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.211410360876472e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.70006876741536e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.164446287788451e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.700060036266224e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004601280961651,285.06817626953125,294.1499938964844,282.63641357421875,280.95782470703125,288.0455322265625,283.8089294433594,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700429296316088e-09,0.0009814916411414,-0.0087466714903712,0.0,0.0,0.0,-0.0066472711041569,60.0,-1.676461935043335,-0.0,-6.568052413058467e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
