time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.223940287483856e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.71326371654868e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.17419243301265e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.713254985399544e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004607540031429,285.068115234375,294.1499938964844,282.62030029296875,280.9427185058594,287.99822998046875,283.7278747558594,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828303009271,3.856523544953916e-09,0.0009828263428062,-0.0091556627303361,0.0,0.0,0.0,-0.0067246537655591,60.0,-1.6893106698989868,-0.0,-6.5859317999184e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.236358891939744e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.726340795168652e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.183851266745478e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.726332064019516e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004613743512891,285.0680847167969,294.1499938964844,282.6048278808594,280.9281921386719,287.9511413574219,283.6475830078125,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841533610597,4.011225573918864e-09,0.0009841492865234,-0.009561002254486,0.0,0.0,0.0,-0.0068013467825949,60.0,-1.7020708322525024,-0.0,-6.603674762573064e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.25578860915266e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.746800787979736e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.198962703114375e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.7467920568306e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004623449058271,285.0679931640625,294.1499938964844,282.5759582519531,280.90106201171875,287.85760498046875,283.4920959472656,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253253749197938e-09,0.0009862192673608,-0.010195137001574,0.0,0.0,0.0,-0.0069213323295116,60.0,-1.7262330055236816,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.25578860915266e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.746800787979736e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.198962703114375e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.7467920568306e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004623449058271,285.0679931640625,294.1499938964844,282.5759582519531,280.90106201171875,287.85760498046875,283.4920959472656,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253253749197938e-09,0.0009862192673608,-0.010195137001574,0.0,0.0,0.0,-0.0069213323295116,60.0,-1.7262330055236816,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.262992534786464e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.754386701388285e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.204565190477297e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.754377970239148e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004627047455869,285.0679626464844,294.1499938964844,282.54998779296875,280.8766784667969,287.7651062011719,283.3497314453125,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429637663905404e-09,0.0009869867935776,-0.0104301813989877,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.746916651725769,-0.0,-6.641803196316688e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.262992534786464e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.754386701388285e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.204565190477297e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.754377970239148e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004627047455869,285.0679626464844,294.1499938964844,282.54998779296875,280.8766784667969,287.7651062011719,283.3497314453125,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429637663905404e-09,0.0009869867935776,-0.0104301813989877,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.746916651725769,-0.0,-6.641803196316688e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.256594785256313e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.199589163064957e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.747641161084176e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004623851855285,285.06793212890625,294.1499938964844,282.52618408203125,280.85565185546875,287.6737976074219,283.2255859375,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211117461196e-09,0.0009863051818683,-0.0102212252095341,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.763471245765686,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.256594785256313e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.199589163064957e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.747641161084176e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004623851855285,285.06793212890625,294.1499938964844,282.52618408203125,280.85565185546875,287.6737976074219,283.2255859375,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211117461196e-09,0.0009863051818683,-0.0102212252095341,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.763471245765686,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.238975326297803e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.729095472721384e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.185884896898642e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.729086741572246e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004615050856955,285.06793212890625,294.1499938964844,282.5036315917969,280.83837890625,287.58380126953125,283.1211242675781,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043651191665276e-09,0.0009844279848039,-0.0096459593623876,0.0,0.0,0.0,-0.0068174288608133,60.0,-1.7765419483184814,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.238975326297803e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.729095472721384e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.185884896898642e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.729086741572246e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004615050856955,285.06793212890625,294.1499938964844,282.5036315917969,280.83837890625,287.58380126953125,283.1211242675781,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043651191665276e-09,0.0009844279848039,-0.0096459593623876,0.0,0.0,0.0,-0.0068174288608133,60.0,-1.7765419483184814,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.227428381564096e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.71693589235656e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.176904182415456e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.716927888803184e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004609282768797,285.06793212890625,294.1499938964844,282.4927673339844,280.8310546875,287.5393371582031,283.0764465332031,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997676199414855e-09,0.0009831977076828,-0.0092689665034413,0.0,0.0,0.0,-0.0067460993304848,60.0,-1.7819794416427612,-0.0,-6.590888546043061e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.215483441948892e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.70435721683316e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.167613512137905e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.704349213279784e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004603316192515,285.06793212890625,294.1499938964844,282.4822082519531,280.8246154785156,287.4952392578125,283.0360412597656,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.7509262362789295e-09,0.0009819249389693,-0.0088789807632565,0.0,0.0,0.0,-0.0066723125055432,60.0,-1.7869482040405271,-0.0,-6.573834099299347e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.196227620122954e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.684071119409056e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004593697667587,285.0679626464844,294.1499938964844,282.4618835449219,280.8140869140625,287.4079895019531,282.965087890625,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510975732368138e-09,0.0009798726532608,-0.0082502663135528,0.0,0.0,0.0,-0.0065533565357327,60.0,-1.7963517904281616,-0.0,-6.5463851228742e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.196227620122954e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.684071119409056e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004593697667587,285.0679626464844,294.1499938964844,282.4618835449219,280.8140869140625,287.4079895019531,282.965087890625,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510975732368138e-09,0.0009798726532608,-0.0082502663135528,0.0,0.0,0.0,-0.0065533565357327,60.0,-1.7963517904281616,-0.0,-6.5463851228742e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.194289305014536e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.682038216851652e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.15112837497145e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.682030213298276e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0004592729383148,285.0680236816406,294.1499938964844,282.4425048828125,280.8065795898437,287.3220520019531,282.9034729003906,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486783084483136e-09,0.000979665084742,-0.0081868777051568,0.0,0.0,0.0,-0.0065413597039878,60.0,-1.80704665184021,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.194289305014536e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.682038216851652e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.15112837497145e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.682030213298276e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0004592729383148,285.0680236816406,294.1499938964844,282.4425048828125,280.8065795898437,287.3220520019531,282.9034729003906,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486783084483136e-09,0.000979665084742,-0.0081868777051568,0.0,0.0,0.0,-0.0065413597039878,60.0,-1.80704665184021,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.215006866725162e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.70385517575778e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.167242438299581e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.703847172204404e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.000460307841422,285.0680847167969,294.1499938964844,282.424072265625,280.8018798828125,287.2371520996094,282.8444519042969,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744868859456574e-09,0.0009818713879212,-0.0088631110265851,0.0,0.0,0.0,-0.0066693006083369,60.0,-1.820909857749939,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.215006866725162e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.70385517575778e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.167242438299581e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.703847172204404e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.000460307841422,285.0680847167969,294.1499938964844,282.424072265625,280.8018798828125,287.2371520996094,282.8444519042969,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744868859456574e-09,0.0009818713879212,-0.0088631110265851,0.0,0.0,0.0,-0.0066693006083369,60.0,-1.820909857749939,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.246453555533662e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.736969514051452e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.191700569819659e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.736961510498077e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004618786624632,285.0681457519531,294.1499938964844,282.406494140625,280.7996826171875,287.15313720703125,282.7846069335937,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852255461737,4.136618159122918e-09,0.0009852213552221,-0.0098895421251654,0.0,0.0,0.0,-0.0068635083734989,60.0,-1.837642788887024,-0.0,-6.618073911113245e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.246453555533662e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.736969514051452e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.191700569819659e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.736961510498077e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004618786624632,285.0681457519531,294.1499938964844,282.406494140625,280.7996826171875,287.15313720703125,282.7846069335937,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852255461737,4.136618159122918e-09,0.0009852213552221,-0.0098895421251654,0.0,0.0,0.0,-0.0068635083734989,60.0,-1.837642788887024,-0.0,-6.618073911113245e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.258554928237572e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.749713353812696e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.201112748589367e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.74970535025932e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004624831781256,285.0682067871094,294.1499938964844,282.3979797363281,280.7994689941406,287.11151123046875,282.7547607421875,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287376675904397e-09,0.000986510887742,-0.0102845411747694,0.0,0.0,0.0,-0.006938247475773,60.0,-1.846028089523316,-0.0,-6.635406890609374e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.265313565265389e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.206369627965614e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.756821964401752e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004628207825589,285.0682678222656,294.1499938964844,282.3896484375,280.7998046875,287.0700988769531,282.72564697265625,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105051007121801,0.0,0.0,0.0,-0.0069799819029867,60.0,-1.8537609577178955,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.733697515912354e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004617234808392,285.068359375,294.1499938964844,282.3734741210937,280.802001953125,286.9881591796875,282.672607421875,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8651014566421509,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.733697515912354e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004617234808392,285.068359375,294.1499938964844,282.3734741210937,280.802001953125,286.9881591796875,282.672607421875,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8651014566421509,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.665038669481874e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004584669950418,285.0685119628906,294.1499938964844,282.35791015625,280.8059997558594,286.9078369140625,282.63330078125,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.865644812583924,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.665038669481874e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004584669950418,285.0685119628906,294.1499938964844,282.35791015625,280.8059997558594,286.9078369140625,282.63330078125,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.865644812583924,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.087613630574197e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.596037853043526e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004551938909571,285.0686340332031,294.1499938964844,282.3428649902344,280.8116149902344,286.8291931152344,282.606689453125,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862134575843811,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.087613630574197e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.596037853043526e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004551938909571,285.0686340332031,294.1499938964844,282.3428649902344,280.8116149902344,286.8291931152344,282.606689453125,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862134575843811,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.56506992224604e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004537245840765,285.0687866210937,294.1499938964844,282.3282470703125,280.81854248046875,286.7520446777344,282.5882263183594,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861400842666626,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.56506992224604e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004537245840765,285.0687866210937,294.1499938964844,282.3282470703125,280.81854248046875,286.7520446777344,282.5882263183594,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861400842666626,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.087951184483244e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.570058318786324e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.068419654387981e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.570051042828708e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004539612273219,285.0688781738281,294.1499938964844,282.32110595703125,280.8224792480469,286.71392822265625,282.57977294921875,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8641748428344729,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.098340524360538e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.580999176250772e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.076500332914293e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.580991900293157e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004544802068267,285.0689697265625,294.1499938964844,282.3139953613281,280.8266296386719,286.6760559082031,282.5706481933594,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910808805676197e-09,0.0009694399777799,-0.0050537879578769,0.0,0.0,0.0,-0.0059485947713255,60.0,-1.869049906730652,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.099586895899849e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.582311031408608e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.077469490468502e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.582303755450994e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.00045454245992,285.0691223144531,294.1499938964844,282.300048828125,280.8355712890625,286.6010437011719,282.5516357421875,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695759508758,2.30656982402877e-09,0.0009695736225694,-0.0050943731330335,0.0,0.0,0.0,-0.00595627957955,60.0,-1.879388689994812,-0.0,-6.409477748547944e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.099586895899849e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.582311031408608e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.077469490468502e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.582303755450994e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.00045454245992,285.0691223144531,294.1499938964844,282.300048828125,280.8355712890625,286.6010437011719,282.5516357421875,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695759508758,2.30656982402877e-09,0.0009695736225694,-0.0050943731330335,0.0,0.0,0.0,-0.00595627957955,60.0,-1.879388689994812,-0.0,-6.409477748547944e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.087720536626875e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.56981530180201e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.06823993823491e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.569808025844397e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004539497022051,285.0693054199219,294.1499938964844,282.2862854003906,280.8451843261719,286.5271301269531,282.5340576171875,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683122625574,2.158695000531452e-09,0.0009683101088739,-0.0047068847343325,0.0,0.0,0.0,-0.0058829761110246,60.0,-1.8867301940917969,-0.0,-6.392767915031072e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.087720536626875e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.56981530180201e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.06823993823491e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.569808025844397e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004539497022051,285.0693054199219,294.1499938964844,282.2862854003906,280.8451843261719,286.5271301269531,282.5340576171875,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683122625574,2.158695000531452e-09,0.0009683101088739,-0.0047068847343325,0.0,0.0,0.0,-0.0058829761110246,60.0,-1.8867301940917969,-0.0,-6.392767915031072e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.053917892742902e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.53421913436614e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.04194899299182e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.534212586004288e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004522612143773,285.06951904296875,294.1499938964844,282.27264404296875,280.8551940917969,286.45440673828125,282.5203552246094,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647102560847,1.7375270111585903e-09,0.0009647085680626,-0.0036032567732036,0.0,0.0,0.0,-0.0056741843000054,60.0,-1.889888286590576,-0.0,-6.34529655485494e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.053917892742902e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.53421913436614e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.04194899299182e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.534212586004288e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004522612143773,285.06951904296875,294.1499938964844,282.27264404296875,280.8551940917969,286.45440673828125,282.5203552246094,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647102560847,1.7375270111585903e-09,0.0009647085680626,-0.0036032567732036,0.0,0.0,0.0,-0.0056741843000054,60.0,-1.889888286590576,-0.0,-6.34529655485494e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.018771379487588e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.497207793174312e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.014612492639571e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.49720124481246e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004505055840127,285.0697326660156,294.1499938964844,282.259033203125,280.8653869628906,286.3829650878906,282.5111999511719,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964593105,1.2996098641693266e-09,0.0009609633125364,-0.0024557260330766,0.0,0.0,0.0,-0.0054570869542658,60.0,-1.891645193099976,-0.0,-6.296124155369398e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
