time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.018771379487588e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.497207793174312e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.014612492639571e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.49720124481246e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004505055840127,285.0697326660156,294.1499938964844,282.259033203125,280.8653869628906,286.3829650878906,282.5111999511719,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964593105,1.2996098641693266e-09,0.0009609633125364,-0.0024557260330766,0.0,0.0,0.0,-0.0054570869542658,60.0,-1.891645193099976,-0.0,-6.296124155369398e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.005022002384067e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.482729365117848e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,7.003918290138245e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.482722816755997e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004498187918215,285.06982421875,294.1499938964844,282.2522277832031,280.8704833984375,286.3477478027344,282.5084533691406,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594989824108,1.1282969003545418e-09,0.0009594978764653,-0.0020068099256604,0.0,0.0,0.0,-0.0053721573203802,60.0,-1.8923035860061648,-0.0,-6.276940212046611e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.001998114399612e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.47954540606588e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.00156670063734e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.479538130108268e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004496677429415,285.0701599121094,294.1499938964844,282.2453918457031,280.8755187988281,286.3153076171875,282.5062866210937,285.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639810257591,9.95261206782061e-10,0.0008639800362288,-0.0017525762086734,0.0,0.0,0.0,-0.0048317955806851,60.0,-1.821463108062744,-0.0,-6.272723140909875e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.003187733469531e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.480797598371282e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.002491474850103e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.48079105000943e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004497271729633,285.071533203125,294.1499938964844,282.23162841796875,280.8853759765625,286.2618103027344,282.5019836425781,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000782233022619,9.280512469622692e-10,0.0007822320912964,-0.0016576283378526,0.0,0.0,0.0,-0.0043904553167521,60.0,-1.5163273811340332,-0.0,-6.274378705484196e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.003187733469531e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.480797598371282e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.002491474850103e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.48079105000943e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004497271729633,285.071533203125,294.1499938964844,282.23162841796875,280.8853759765625,286.2618103027344,282.5019836425781,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000782233022619,9.280512469622692e-10,0.0007822320912964,-0.0016576283378526,0.0,0.0,0.0,-0.0043904553167521,60.0,-1.5163273811340332,-0.0,-6.274378705484196e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.003273589769378e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.480887820245698e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.002558413660154e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.480881271883844e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004497314512263,285.0740051269531,294.1499938964844,282.2176818847656,280.89471435546875,286.2055969238281,282.4978332519531,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007079605129547,8.546981455914701e-10,0.0007079596980474,-0.0015390547923743,0.0,0.0,0.0,-0.0039839115925133,60.0,-1.5244176387786863,-0.0,-6.27449523449286e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.003273589769378e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.480887820245698e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.002558413660154e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.480881271883844e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004497314512263,285.0740051269531,294.1499938964844,282.2176818847656,280.89471435546875,286.2055969238281,282.4978332519531,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007079605129547,8.546981455914701e-10,0.0007079596980474,-0.0015390547923743,0.0,0.0,0.0,-0.0039839115925133,60.0,-1.5244176387786863,-0.0,-6.27449523449286e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,6.195850437507033e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,6.524533819174394e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,4.819002788281068e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,6.524528726004064e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.000309495080728,285.0774841308594,294.1499938964844,282.2034606933594,280.9032897949219,286.1633605957031,282.4942932128906,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005259088356979,6.52641496401429e-10,0.0005259081954136,-0.0011898968368768,0.0,0.0,0.0,-0.0029653611127287,60.0,-1.2719050645828247,-0.0,-2.9715263138996303e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,6.195850437507033e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,6.524533819174394e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,4.819002788281068e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,6.524528726004064e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.000309495080728,285.0774841308594,294.1499938964844,282.2034606933594,280.9032897949219,286.1633605957031,282.4942932128906,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005259088356979,6.52641496401429e-10,0.0005259081954136,-0.0011898968368768,0.0,0.0,0.0,-0.0029653611127287,60.0,-1.2719050645828247,-0.0,-2.9715263138996303e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,2.9828264814568684e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,3.1410625524586067e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,2.319980194442905e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,3.1410603696713224e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0001489981368649,285.0807800292969,294.1499938964844,282.1888732910156,280.9109191894531,286.1381530761719,282.49755859375,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181577776558,3.9785288952209896e-10,0.000318157399306,-0.000727804552298,0.0,0.0,0.0,-0.0017920430982485,60.0,-0.897688090801239,-0.0,-6.887057146798271e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,2.9828264814568684e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,3.1410625524586067e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,2.319980194442905e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,3.1410603696713224e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0001489981368649,285.0807800292969,294.1499938964844,282.1888732910156,280.9109191894531,286.1381530761719,282.49755859375,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181577776558,3.9785288952209896e-10,0.000318157399306,-0.000727804552298,0.0,0.0,0.0,-0.0017920430982485,60.0,-0.897688090801239,-0.0,-6.887057146798271e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,2.176054840674624e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,2.2914922737982124e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,1.692489968263544e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,2.2914908186066896e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001086982811102,285.0834655761719,294.1499938964844,282.1814270019531,280.9142761230469,286.1332092285156,282.5018005371094,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002405988780083,2.9875213414243247e-10,0.00024059858697,-0.0005448259180411,0.0,0.0,0.0,-0.0013538905186578,60.0,-0.6924117803573608,-0.0,-3.665366010707771e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,1.548042200738564e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.6301642972393893e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.2040349247399718e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,1.630163205845747e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.732780068181455e-05,285.0849304199219,294.1499938964844,282.1738586425781,280.91729736328125,286.1361999511719,282.503662109375,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001798153098206,2.2119917009177923e-10,0.0001798150915419,-0.000401721423259,0.0,0.0,0.0,-0.0010105764959007,60.0,-0.3998089432716369,-0.0,-1.8549970448589195e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,1.2003782103420235e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,1.2640570275834762e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.336290531791748e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,1.2640561180887744e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,5.996128675178625e-05,285.0865173339844,294.1499938964844,282.1658630371094,280.9200744628906,286.1361694335937,282.5061950683594,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294017129112,1.61475513515974e-10,0.0001294015528401,-0.0002951203496195,0.0,0.0,0.0,-0.0007286538602784,60.0,-0.3004080653190613,-0.0,-1.115356695891023e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.453871825826354e-06,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.955389941751491e-06,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.353023647738155e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.955382665793875e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,4.72239735245239e-05,285.0873413085937,294.1499938964844,282.1583557128906,280.9222717285156,286.1354675292969,282.5081787109375,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006811871775,1.2593975862174034e-10,0.0001006810634862,-0.0002304166555404,0.0,0.0,0.0,-0.0005671162507496,60.0,-0.2607026100158691,-0.0,-6.918261519217591e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,6.312525783869205e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,6.647398549830541e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,4.909750714432448e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,6.647394002357032e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,3.1532326829619706e-05,285.08843994140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1346740722656,282.5106811523437,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.726153515046462e-05,8.412718438544076e-11,6.726144783897325e-05,-0.0001539103686809,0.0,0.0,0.0,-0.0003788649337366,60.0,-0.1761000603437423,-0.0,-3.08449377151021e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,6.312525783869205e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,6.647398549830541e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,4.909750714432448e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,6.647394002357032e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,3.1532326829619706e-05,285.08843994140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1346740722656,282.5106811523437,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.726153515046462e-05,8.412718438544076e-11,6.726144783897325e-05,-0.0001539103686809,0.0,0.0,0.0,-0.0003788649337366,60.0,-0.1761000603437423,-0.0,-3.08449377151021e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,4.032113338325871e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,4.246012849762337e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,3.136093482680735e-06,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,4.246009666530881e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.014121128013357e-05,285.0889892578125,294.1499938964844,282.1254577636719,280.92694091796875,286.1343688964844,282.5119323730469,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.296340921428055e-05,5.373634176519815e-11,4.296335464459844e-05,-9.831033094087616e-05,0.0,0.0,0.0,-0.0002420005184831,60.0,-0.1171075478196144,-0.0,-1.2584705499918414e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,4.032113338325871e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,4.246012849762337e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,3.136093482680735e-06,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,4.246009666530881e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.014121128013357e-05,285.0889892578125,294.1499938964844,282.1254577636719,280.92694091796875,286.1343688964844,282.5119323730469,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.296340921428055e-05,5.373634176519815e-11,4.296335464459844e-05,-9.831033094087616e-05,0.0,0.0,0.0,-0.0002420005184831,60.0,-0.1171075478196144,-0.0,-1.2584705499918414e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,1.991657427424798e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,2.0973127448087325e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,1.5490694522668491e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,2.09731138056668e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.9487260740716e-06,285.089111328125,294.1499938964844,282.10791015625,280.9262084960937,286.13427734375,282.5122985839844,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.122193473041989e-05,2.654319646022696e-11,2.122190744557884e-05,-4.856061059399508e-05,0.0,0.0,0.0,-0.0001195370132336,60.0,-0.0691922679543495,-0.0,-3.0704837977735266e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,1.991657427424798e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,2.0973127448087325e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,1.5490694522668491e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,2.09731138056668e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.9487260740716e-06,285.089111328125,294.1499938964844,282.10791015625,280.9262084960937,286.13427734375,282.5122985839844,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.122193473041989e-05,2.654319646022696e-11,2.122190744557884e-05,-4.856061059399508e-05,0.0,0.0,0.0,-0.0001195370132336,60.0,-0.0691922679543495,-0.0,-3.0704837977735266e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,1.2410279168761915e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,1.3068631687929155e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.652455901232315e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,1.3068622592982138e-06,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,6.199182280397508e-06,285.0891418457031,294.1499938964844,282.0988464355469,280.9249572753906,286.1342468261719,282.5123596191406,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3223761015979107e-05,1.6539511080160274e-11,1.3223744645074476e-05,-3.0258910555858165e-05,0.0,0.0,0.0,-7.448560791090131e-05,60.0,-0.0490017533302307,-0.0,-1.1921769127454239e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.038211720100662e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.411582032545994e-07,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,5.474174145092547e-07,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.411576916638296e-07,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,3.5157272577635013e-06,285.0891418457031,294.1499938964844,282.08953857421875,280.9231262207031,286.1342468261719,282.5123596191406,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.499624189222231e-06,9.380046218920857e-12,7.499615094275214e-06,-1.716076621960383e-05,0.0,0.0,0.0,-4.224317672196776e-05,60.0,-0.0327328518033027,-0.0,-3.834442745959121e-12,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,1.3128578757459766e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,1.3825035694026158e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,1.0211133627535673e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,1.3825025746427857e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,6.557986580446595e-07,285.0891418457031,294.1499938964844,282.0702514648437,280.9174499511719,286.1342468261719,282.51239013671875,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3989867966301972e-06,1.7497565896196221e-12,1.3989850913276314e-06,-3.2011460007197456e-06,0.0,0.0,0.0,-7.880080374889076e-06,60.0,-0.011721427552402,-0.0,-1.3341755543232192e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,1.3128578757459766e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,1.3825035694026158e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,1.0211133627535673e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,1.3825025746427857e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,6.557986580446595e-07,285.0891418457031,294.1499938964844,282.0702514648437,280.9174499511719,286.1342468261719,282.51239013671875,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3989867966301972e-06,1.7497565896196221e-12,1.3989850913276314e-06,-3.2011460007197456e-06,0.0,0.0,0.0,-7.880080374889076e-06,60.0,-0.011721427552402,-0.0,-1.3341755543232192e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.198991211344037e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.315645453165871e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.7103293226128351e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.3156436768090316e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.0984399168023629e-08,285.0890808105469,294.1499938964844,282.04998779296875,280.9089660644531,286.1342468261719,282.5123596191406,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.345416660887168e-08,2.930121084459246e-14,2.3454136410805404e-08,-5.365395594481016e-08,0.0,0.0,0.0,-1.3210228644311428e-07,60.0,-0.0031743750441819,-0.0,-3.7430405791502233e-17,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.198991211344037e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.315645453165871e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.7103293226128351e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.3156436768090316e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.0984399168023629e-08,285.0890808105469,294.1499938964844,282.04998779296875,280.9089660644531,286.1342468261719,282.5123596191406,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.345416660887168e-08,2.930121084459246e-14,2.3454136410805404e-08,-5.365395594481016e-08,0.0,0.0,0.0,-1.3210228644311428e-07,60.0,-0.0031743750441819,-0.0,-3.7430405791502233e-17,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,282.027587890625,280.89703369140625,286.1342468261719,282.5123596191406,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.7047781818637255e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-0.0007351065287366,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,282.027587890625,280.89703369140625,286.1342468261719,282.5123596191406,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.7047781818637255e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-0.0007351065287366,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,282.00201416015625,280.8813171386719,286.1342468261719,282.5123596191406,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,3.287141826097129e-12,1.045045613636352e-18,-3.287142910299301e-12,3.833770106931311e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001592822081875,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,282.00201416015625,280.8813171386719,286.1342468261719,282.5123596191406,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,3.287141826097129e-12,1.045045613636352e-18,-3.287142910299301e-12,3.833770106931311e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001592822081875,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,5.116907873976839e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,5.388354692992259e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,3.979824011578898e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,5.388350898284655e-13,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,2.555997514336328e-12,285.0890808105469,294.1499938964844,281.9881286621094,280.8721008300781,286.1342468261719,282.5123596191406,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,3.342798910940803e-12,1.6634586608804901e-18,-3.342800645664279e-12,2.1522933175283088e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.280741894850507e-05,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.9735717773437,280.862060546875,286.1342468261719,282.5123596191406,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704778595454033e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-4.525601980276406e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.9552001953125,280.848876953125,286.1342468261719,282.5123596191406,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.287141826097129e-12,1.0450460272266585e-18,-3.287142910299301e-12,3.833770106931311e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.42869027715642e-05,-0.0,-5.066204756140015e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.94244384765625,280.8394775390625,286.1342468261719,282.5123596191406,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863657550050472e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-1.6323008821927942e-05,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-5.116907873976839e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-5.388354692992259e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-3.979824011578898e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-5.388350898284655e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-2.555997514336328e-12,285.0890808105469,294.1499938964844,281.90887451171875,280.81378173828125,286.1342468261719,282.5123596191406,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.190842125771031e-12,4.5092725389368746e-18,2.1908375721219064e-12,2.042384409381773e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.753791346156504e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-5.116907873976839e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-5.388354692992259e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-3.979824011578898e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-5.388350898284655e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-2.555997514336328e-12,285.0890808105469,294.1499938964844,281.90887451171875,280.81378173828125,286.1342468261719,282.5123596191406,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.190842125771031e-12,4.5092725389368746e-18,2.1908375721219064e-12,2.042384409381773e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.753791346156504e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.87310791015625,280.7852783203125,286.1342468261719,282.5123596191406,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704779009044338e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-7.907011422503274e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.87310791015625,280.7852783203125,286.1342468261719,282.5123596191406,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704779009044338e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-7.907011422503274e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
