time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.8353576660156,280.7541198730469,286.1342468261719,282.5123596191406,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863657550050472e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-7.093800832080888e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.8353576660156,280.7541198730469,286.1342468261719,282.5123596191406,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863657550050472e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-7.093800832080888e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.8158264160156,280.7376403808594,286.1342468261719,282.5123596191406,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.1276855861810134e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.798046342737507e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.7958679199219,280.7206115722656,286.1342468261719,282.5123596191406,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.1276855861810134e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.531143299071118e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.7548522949219,280.6849365234375,286.1342468261719,282.5123596191406,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863655482098937e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-6.051351192581933e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.7548522949219,280.6849365234375,286.1342468261719,282.5123596191406,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863655482098937e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-6.051351192581933e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.7125549316406,280.6473388671875,286.1342468261719,282.5123596191406,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863655482098937e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-5.616532234853366e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.7125549316406,280.6473388671875,286.1342468261719,282.5123596191406,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863655482098937e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-5.616532234853366e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.669189453125,280.6080627441406,286.1342468261719,282.5123596191406,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863657550050472e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-5.21527817909373e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.669189453125,280.6080627441406,286.1342468261719,282.5123596191406,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863657550050472e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-5.21527817909373e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.6249694824219,280.5673217773437,286.1342468261719,282.5123596191406,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863657550050472e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-4.842032467422541e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.6249694824219,280.5673217773437,286.1342468261719,282.5123596191406,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863657550050472e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-4.842032467422541e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.6026611328125,280.5465087890625,286.1342468261719,282.5123596191406,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704779009044338e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-4.66605570181855e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.5802001953125,280.525390625,286.1342468261719,282.5123596191406,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863655482098937e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-4.4958396756555885e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.54949951171875,280.4963073730469,286.1342468261719,282.5123596191406,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,5.20321253531103e-13,2.467952500965756e-18,-5.203237471961e-13,2.8597426076498733e-12,0.0,0.0,0.0,0.0,60.0,-4.275458650226938e-06,-0.0,-5.066237789690421e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.5350341796875,280.48248291015625,286.1342468261719,282.5123596191406,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,5.20321253531103e-13,2.467952500965756e-18,-5.203237471961e-13,2.8597426076498733e-12,0.0,0.0,0.0,0.0,60.0,-4.176448783255182e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.48974609375,280.4388427734375,286.1342468261719,282.5123596191406,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,5.20321253531103e-13,2.4679522941706025e-18,-5.203237471961e-13,2.8597426076498733e-12,0.0,0.0,0.0,0.0,60.0,-3.879510131810093e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.48974609375,280.4388427734375,286.1342468261719,282.5123596191406,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,5.20321253531103e-13,2.4679522941706025e-18,-5.203237471961e-13,2.8597426076498733e-12,0.0,0.0,0.0,0.0,60.0,-3.879510131810093e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.44451904296875,280.3946838378906,286.1342468261719,282.5123596191406,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.079527739243248e-12,5.746097806244537e-18,2.0795218845515162e-12,-3.158714826159703e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.605047140808893e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.44451904296875,280.3946838378906,286.1342468261719,282.5123596191406,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.079527739243248e-12,5.746097806244537e-18,2.0795218845515162e-12,-3.158714826159703e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.605047140808893e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.3996276855469,280.3502502441406,286.1342468261719,282.5123596191406,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.086365134619588e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-3.350008000779781e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.3996276855469,280.3502502441406,286.1342468261719,282.5123596191406,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.086365134619588e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-3.350008000779781e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.3773803710937,280.3280029296875,286.1342468261719,282.5123596191406,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.0863653414147405e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-3.2292969081026968e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.35528564453125,280.3057861328125,286.1342468261719,282.5123596191406,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.086365134619588e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-3.1131630748859607e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.3117370605469,280.2615051269531,286.1342468261719,282.5123596191406,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704778595454033e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-2.8933739031344885e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.3117370605469,280.2615051269531,286.1342468261719,282.5123596191406,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704778595454033e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-2.8933739031344885e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.2691955566406,280.2176818847656,286.1342468261719,282.5123596191406,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,3.287141826097129e-12,1.0450454068411993e-18,-3.287142910299301e-12,3.833770106931311e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.688796030270169e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.2691955566406,280.2176818847656,286.1342468261719,282.5123596191406,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,3.287141826097129e-12,1.0450454068411993e-18,-3.287142910299301e-12,3.833770106931311e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.688796030270169e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.2279052734375,280.17449951171875,286.1342468261719,282.5123596191406,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,3.287141826097129e-12,1.0450454068411993e-18,-3.287142910299301e-12,3.833770106931311e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.499087941032485e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.2279052734375,280.17449951171875,286.1342468261719,282.5123596191406,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,3.287141826097129e-12,1.0450454068411993e-18,-3.287142910299301e-12,3.833770106931311e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.499087941032485e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.1880798339844,280.1322326660156,286.1342468261719,282.5123596191406,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.127684759000399e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3227009933179943e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.1880798339844,280.1322326660156,286.1342468261719,282.5123596191406,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.127684759000399e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3227009933179943e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.1687927246094,280.11151123046875,286.1342468261719,282.5123596191406,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.7047781818637255e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-2.240109324702644e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0,285.0890808105469,294.1499938964844,281.1499328613281,280.0910949707031,286.1342468261719,282.5123596191406,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,5.75978446794995e-13,3.086365134619588e-18,-5.759815367711862e-13,1.178265926667088e-12,0.0,0.0,0.0,0.0,60.0,-2.159976929760888e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.12225341796875,280.06072998046875,286.1342468261719,282.5123596191406,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.127684759000399e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.043114363914356e-06,-0.0,-5.065660442115412e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-5.116907873976839e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-5.388354692992259e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-3.979824011578898e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-5.388350898284655e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-2.555997514336328e-12,285.0890808105469,294.1499938964844,281.1137390136719,280.05133056640625,286.1342468261719,282.5123596191406,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.190842125771031e-12,4.509271711756261e-18,2.1908375721219064e-12,2.042384409381773e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.007818693527952e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.0797119140625,280.0131530761719,286.1342468261719,282.5123596191406,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704778595454033e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-1.8663403125174227e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.0797119140625,280.0131530761719,286.1342468261719,282.5123596191406,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704778595454033e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-1.8663403125174227e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.0480651855469,279.976806640625,286.1342468261719,282.5123596191406,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.1276851725907056e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7347902030451223e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.0480651855469,279.976806640625,286.1342468261719,282.5123596191406,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.1276851725907056e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7347902030451223e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
