time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.01904296875,279.9425048828125,286.1342468261719,282.5123596191406,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704778595454033e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-1.6124852209031817e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.55845393698842e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.6941773464961294e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.989912005789449e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.694175449142328e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.277998757168164e-12,285.0890808105469,294.1499938964844,281.01904296875,279.9425048828125,286.1342468261719,282.5123596191406,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,6.316356400588863e-13,3.704778595454033e-18,-6.316393805563817e-13,-5.032107543156972e-13,0.0,0.0,0.0,0.0,60.0,-1.6124852209031817e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,281.0055847167969,279.9262084960937,286.1342468261719,282.5123596191406,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.1276851725907056e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5548508827123442e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,-2.55845393698842e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,-2.6941773464961294e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,-1.989912005789449e-13,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,-2.694175449142328e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,-1.277998757168164e-12,285.0890808105469,294.1499938964844,280.99285888671875,279.9105224609375,286.1342468261719,282.5123596191406,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.135184824086922e-12,5.1276851725907056e-18,2.135179836756929e-12,-1.477238145176918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4992205024100258e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,6.4268362853781e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,6.767773008675704e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,4.998658709176592e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,6.767768567783602e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,3.2103328884147686e-09,285.0890808105469,294.1499938964844,280.96978759765625,279.88104248046875,286.1342468261719,282.5123596191406,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.858469792092592e-09,8.579345153953474e-15,6.858461354397605e-09,-1.568692020725848e-08,0.0,0.0,0.0,-3.8620783016085625e-08,60.0,-1.3847215996065644e-05,-0.0,-3.197216435688431e-18,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,6.4268362853781e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,6.767773008675704e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,4.998658709176592e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,6.767768567783602e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,3.2103328884147686e-09,285.0890808105469,294.1499938964844,280.96978759765625,279.88104248046875,286.1342468261719,282.5123596191406,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.858469792092592e-09,8.579345153953474e-15,6.858461354397605e-09,-1.568692020725848e-08,0.0,0.0,0.0,-3.8620783016085625e-08,60.0,-1.3847215996065644e-05,-0.0,-3.197216435688431e-18,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.1977117903304592e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.314298308547791e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.7093343407381667e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.3142967542355564e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.0978009612472306e-08,285.08905029296875,294.1499938964844,280.95001220703125,279.8543395996094,286.1342468261719,282.5123596191406,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.341195504129701e-08,2.928772608007217e-14,2.3411924843230736e-08,-5.35761550679581e-08,0.0,0.0,0.0,-1.3188400771468878e-07,60.0,-1.0230714906356296e-05,-0.0,-3.7386869621502336e-17,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.1977117903304592e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,2.314298308547791e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.7093343407381667e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.3142967542355564e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.0978009612472306e-08,285.08905029296875,294.1499938964844,280.95001220703125,279.8543395996094,286.1342468261719,282.5123596191406,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.341195504129701e-08,2.928772608007217e-14,2.3411924843230736e-08,-5.35761550679581e-08,0.0,0.0,0.0,-1.3188400771468878e-07,60.0,-1.0230714906356296e-05,-0.0,-3.7386869621502336e-17,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,1.330889745077002e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,1.4014921134730685e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.0351382684348209e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,1.4014911187132384e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,6.648060093539243e-07,285.08905029296875,294.1499938964844,280.93487548828125,279.8304748535156,286.1342468261719,282.5123596191406,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4180245671013836e-06,1.7736440571444745e-12,1.41802274811198e-06,-3.24482402902504e-06,0.0,0.0,0.0,-7.987342542037368e-06,60.0,-0.0021826436277478,-0.0,-1.371076781839578e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,1.330889745077002e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,1.4014921134730685e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.0351382684348209e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,1.4014911187132384e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,6.648060093539243e-07,285.08905029296875,294.1499938964844,280.93487548828125,279.8304748535156,286.1342468261719,282.5123596191406,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4180245671013836e-06,1.7736440571444745e-12,1.41802274811198e-06,-3.24482402902504e-06,0.0,0.0,0.0,-7.987342542037368e-06,60.0,-0.0021826436277478,-0.0,-1.371076781839578e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.12709265826561e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.505177563871257e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,5.54330370050593e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.50517244796356e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,3.560124923751573e-06,285.0889892578125,294.1499938964844,280.925537109375,279.8095397949219,286.1342468261719,282.5123291015625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.593805548822274e-06,9.498006547925542e-12,7.593795999127906e-06,-1.7376620235154405e-05,0.0,0.0,0.0,-4.277376865502447e-05,60.0,-0.0126468176022171,-0.0,-3.931899510839498e-12,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.12709265826561e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.505177563871257e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,5.54330370050593e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.50517244796356e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,3.560124923751573e-06,285.0889892578125,294.1499938964844,280.925537109375,279.8095397949219,286.1342468261719,282.5123291015625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.593805548822274e-06,9.498006547925542e-12,7.593795999127906e-06,-1.7376620235154405e-05,0.0,0.0,0.0,-4.277376865502447e-05,60.0,-0.0126468176022171,-0.0,-3.931899510839498e-12,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,1.2467844499042258e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.3129250646670698e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.69722918853222e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,1.312924155172368e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,6.227937319636112e-06,285.0889892578125,294.1499938964844,280.9229736328125,279.8001403808594,286.1342468261719,282.5123596191406,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.328433063463308e-05,1.6615459008662015e-11,1.3284313354233744e-05,-3.039801049453672e-05,0.0,0.0,0.0,-7.48268939787522e-05,60.0,-0.0242923498153686,-0.0,-1.2032624029101324e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,2.0013640096294694e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,2.107534328388283e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,1.5566191677862662e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,2.1075329641462304e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.99721305561252e-06,285.08905029296875,294.1499938964844,280.9218444824219,279.79150390625,286.1342163085937,282.512451171875,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.132434201485012e-05,2.6671536507150148e-11,2.1324314730009064e-05,-4.8795609473017976e-05,0.0,0.0,0.0,-0.0001201139966724,60.0,-0.0411935783922672,-0.0,-3.100486187235241e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,3.753000100914505e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,3.952092811232433e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,2.9190050554461777e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,3.952090082748327e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,1.8746985006146133e-05,285.08917236328125,294.1499938964844,280.92303466796875,279.7787170410156,286.1340637207031,282.5128479003906,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.998805550509133e-05,5.0015228070243716e-11,3.9988004573388025e-05,-9.150289406534284e-05,0.0,0.0,0.0,-0.0002252414124086,60.0,-0.0830458924174308,-0.0,-1.0902716923721911e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,4.129644366912544e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,4.348717538960045e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,3.2119510251504835e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,4.348714355728589e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,2.062839666905348e-05,285.08917236328125,294.1499938964844,280.9237060546875,279.7765197753906,286.134033203125,282.5129699707031,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001219066558406e-05,5.503469555079299e-11,4.40011644968763e-05,-0.0001006860111374,0.0,0.0,0.0,-0.000247846415732,60.0,-0.0923672467470169,-0.0,-1.3200879278585376e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,6.696876425849041e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.052139153529424e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,5.208690708968788e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.0521341513085645e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,3.3452233765274286e-05,285.08990478515625,294.1499938964844,280.9309997558594,279.7645568847656,286.1335144042969,282.5143737792969,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.13553381501697e-05,8.924787991970716e-11,7.135525083867833e-05,-0.0001632789790164,0.0,0.0,0.0,-0.0004019243642687,60.0,-0.1622499972581863,-0.0,-3.471539999910789e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,6.696876425849041e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.052139153529424e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,5.208690708968788e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.0521341513085645e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,3.3452233765274286e-05,285.08990478515625,294.1499938964844,280.9309997558594,279.7645568847656,286.1335144042969,282.5143737792969,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.13553381501697e-05,8.924787991970716e-11,7.135525083867833e-05,-0.0001632789790164,0.0,0.0,0.0,-0.0004019243642687,60.0,-0.1622499972581863,-0.0,-3.471539999910789e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.719194167701062e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,1.0234787623630837e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.559386176581029e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,1.0234780347673222e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,4.854931466979906e-05,285.0911865234375,294.1499938964844,280.943603515625,279.7557373046875,286.1323547363281,282.5168762207031,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035582681652,1.2952576511349179e-10,0.0001035581444739,-0.0002369673456996,0.0,0.0,0.0,-0.0005833143950439,60.0,-0.2455079108476638,-0.0,-7.31203264603408e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.719194167701062e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,1.0234787623630837e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.559386176581029e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,1.0234780347673222e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,4.854931466979906e-05,285.0911865234375,294.1499938964844,280.943603515625,279.7557373046875,286.1323547363281,282.5168762207031,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035582681652,1.2952576511349179e-10,0.0001035581444739,-0.0002369673456996,0.0,0.0,0.0,-0.0005833143950439,60.0,-0.2455079108476638,-0.0,-7.31203264603408e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,1.5198161236185117e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.600440918991808e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,1.1820812687801665e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,1.6004396456992254e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,7.591785106342286e-05,285.0938415527344,294.1499938964844,280.96142578125,279.75006103515625,286.12957763671875,282.5212707519531,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619363465579,2.02542413396678e-10,0.0001619361428311,-0.0003705513663589,0.0,0.0,0.0,-0.0009121417533606,60.0,-0.371021956205368,-0.0,-1.787967773836385e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,1.5198161236185117e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.600440918991808e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,1.1820812687801665e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,1.6004396456992254e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,7.591785106342286e-05,285.0938415527344,294.1499938964844,280.96142578125,279.75006103515625,286.12957763671875,282.5212707519531,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619363465579,2.02542413396678e-10,0.0001619361428311,-0.0003705513663589,0.0,0.0,0.0,-0.0009121417533606,60.0,-0.371021956205368,-0.0,-1.787967773836385e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,1.986091047001537e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,2.091451096930541e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,1.5447401892743073e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,2.0914496417390183e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.920921002049e-05,285.0959777832031,294.1499938964844,280.9722595214844,279.7484130859375,286.1267395019531,282.524169921875,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116175019182,2.646813879181309e-10,0.0002116172254318,-0.0004842347407247,0.0,0.0,0.0,-0.0011919820681214,60.0,-0.4683931469917297,-0.0,-3.053344910242117e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,2.6265024644089863e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,2.765835597529076e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,2.042838605120778e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,2.7658337785396725e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001311990345129,285.098876953125,294.1499938964844,280.9843444824219,279.7475891113281,286.1217041015625,282.5265808105469,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798529458232,3.5002722942323317e-10,0.0002798525965772,-0.0006403750157915,0.0,0.0,0.0,-0.001576333772391,60.0,-0.6072956919670105,-0.0,-5.339900521761365e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,4.403474304126576e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,4.637074380298145e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,3.424930400797166e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,4.637071106117219e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0002199623413616,285.1049499511719,294.1499938964844,281.01226806640625,279.7483825683594,286.0982971191406,282.5216369628906,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708304186351,5.884843723436003e-10,0.0004708298365585,-0.0010763052850961,0.0,0.0,0.0,-0.0026518101803958,60.0,-1.027121901512146,-0.0,-1.5009577580826772e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,4.403474304126576e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,4.637074380298145e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,3.424930400797166e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,4.637071106117219e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0002199623413616,285.1049499511719,294.1499938964844,281.01226806640625,279.7483825683594,286.0982971191406,282.5216369628906,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708304186351,5.884843723436003e-10,0.0004708298365585,-0.0010763052850961,0.0,0.0,0.0,-0.0026518101803958,60.0,-1.027121901512146,-0.0,-1.5009577580826772e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.007530752569436e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.485371265327558e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.005868974374607e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.485364716965704e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004499441420193,285.1071472167969,294.1499938964844,281.0450439453125,279.7524719238281,286.0460205078125,282.5030822753906,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006810253253206,8.802399364959964e-10,0.0006810244522057,-0.0016331394435837,0.0,0.0,0.0,-0.0038600852712988,60.0,-1.7075326442718506,-0.0,-6.280423292537307e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.007530752569436e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.485371265327558e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.005868974374607e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.485364716965704e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004499441420193,285.1071472167969,294.1499938964844,281.0450439453125,279.7524719238281,286.0460205078125,282.5030822753906,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006810253253206,8.802399364959964e-10,0.0006810244522057,-0.0016331394435837,0.0,0.0,0.0,-0.0038600852712988,60.0,-1.7075326442718506,-0.0,-6.280423292537307e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.011062502395362e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.489090007264168e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.008616375969723e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.489083458902314e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004501205694396,285.1251525878906,294.1499938964844,281.08258056640625,279.75994873046875,285.9684143066406,282.47772216796875,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008253375417552,1.0683742779349359e-09,0.0008253364940173,-0.0019834339618682,0.0,0.0,0.0,-0.0046706544235348,60.0,-2.329916477203369,-0.0,-6.285345932610653e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.011062502395362e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.489090007264168e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.008616375969723e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.489083458902314e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004501205694396,285.1251525878906,294.1499938964844,281.08258056640625,279.75994873046875,285.9684143066406,282.47772216796875,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008253375417552,1.0683742779349359e-09,0.0008253364940173,-0.0019834339618682,0.0,0.0,0.0,-0.0046706544235348,60.0,-2.329916477203369,-0.0,-6.285345932610653e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.009144559968264e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.48707020143047e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.007124077063054e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.487063653068616e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0004500247596297,285.1253356933594,294.1499938964844,281.124755859375,279.77081298828125,285.885986328125,282.44976806640625,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685475379228,1.188091180992501e-09,0.0009685463155619,-0.0021549607627093,0.0,0.0,0.0,-0.0054447124712169,60.0,-2.576101303100586,-0.0,-6.28266718649684e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.009144559968264e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.48707020143047e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.007124077063054e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.487063653068616e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0004500247596297,285.1253356933594,294.1499938964844,281.124755859375,279.77081298828125,285.885986328125,282.44976806640625,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685475379228,1.188091180992501e-09,0.0009685463155619,-0.0021549607627093,0.0,0.0,0.0,-0.0054447124712169,60.0,-2.576101303100586,-0.0,-6.28266718649684e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.009774657897653e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.487733768764885e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.00761447660625e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.487727947998792e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0004500562499742,285.1251525878906,294.1499938964844,281.1475524902344,279.77752685546875,285.8458251953125,282.4355773925781,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600030025467,1.187305920247183e-09,0.0009600018383935,-0.0021614406723529,0.0,0.0,0.0,-0.0054014073684811,60.0,-2.588409185409546,-0.0,-6.283544706775501e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.010875510284676e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.488892828812824e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.008470129221678e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.48888628045097e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.00045011122711,285.1249694824219,294.1499938964844,281.1714782714844,279.7851257324219,285.80584716796875,282.4218139648437,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601199999451,1.2009979677429783e-09,0.0009601188357919,-0.0021973203402012,0.0,0.0,0.0,-0.0054081948474049,60.0,-2.592498302459717,-0.0,-6.285077347456537e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.023092570714653e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.501758177066222e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.01797180227004e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.501751628704368e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0004507215053308,285.1246337890625,294.1499938964844,281.2183532714844,279.8013916015625,285.7336730957031,282.39373779296875,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614209411665,1.353180456575842e-09,0.0009614195441827,-0.0025961066130548,0.0,0.0,0.0,-0.0054836352355778,60.0,-2.574856996536255,-0.0,-6.302128952029308e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.02512256288901e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.503895853413268e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.019551412668079e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.503890032647178e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.00045082293218,285.1246032714844,294.1499938964844,281.2225952148437,279.8029479980469,285.7274475097656,282.3908996582031,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616371826268,1.3784747787681795e-09,0.000961635785643,-0.0026623888406902,0.0,0.0,0.0,-0.0054961745627224,60.0,-2.572842121124268,-0.0,-6.304965438630461e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.06220157048665e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.542941552354024e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.048390398267657e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.542935731587932e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004526750999502,285.1242370605469,294.1499938964844,281.2780456542969,279.8243408203125,285.651123046875,282.3447570800781,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655871544964,1.840400165598055e-09,0.0009655852918513,-0.0038728299550712,0.0,0.0,0.0,-0.0057251686230301,60.0,-2.5462093353271484,-0.0,-6.356875559276888e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.06220157048665e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.542941552354024e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.048390398267657e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.542935731587932e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004526750999502,285.1242370605469,294.1499938964844,281.2780456542969,279.8243408203125,285.651123046875,282.3447570800781,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655871544964,1.840400165598055e-09,0.0009655852918513,-0.0038728299550712,0.0,0.0,0.0,-0.0057251686230301,60.0,-2.5462093353271484,-0.0,-6.356875559276888e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
