time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198660,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.098966256715356e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.581656195223331e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.076984911691397e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.58165037445724e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004545115807559,285.1238708496094,294.1499938964844,281.3376770019531,279.8493347167969,285.57666015625,282.2811889648437,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.29840813048554e-09,0.0009695022599771,-0.0050729881040751,0.0,0.0,0.0,-0.0059522255323827,60.0,-2.518662691116333,-0.0,-6.408555464076926e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.098966256715356e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.581656195223331e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.076984911691397e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.58165037445724e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004545115807559,285.1238708496094,294.1499938964844,281.3376770019531,279.8493347167969,285.57666015625,282.2811889648437,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.29840813048554e-09,0.0009695022599771,-0.0050729881040751,0.0,0.0,0.0,-0.0059522255323827,60.0,-2.518662691116333,-0.0,-6.408555464076926e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.141522605204956e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.62647027336061e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.110083970474079e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.62646445259452e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004566373536363,285.1235046386719,294.1499938964844,281.4013977050781,279.87799072265625,285.5043334960937,282.207763671875,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740373934619,2.8285795927729396e-09,0.0009740345994941,-0.0064622168429195,0.0,0.0,0.0,-0.0062150484882295,60.0,-2.4873828887939453,-0.0,-6.4686389578128e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.141522605204956e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.62647027336061e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.110083970474079e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.62646445259452e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004566373536363,285.1235046386719,294.1499938964844,281.4013977050781,279.87799072265625,285.5043334960937,282.207763671875,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740373934619,2.8285795927729396e-09,0.0009740345994941,-0.0064622168429195,0.0,0.0,0.0,-0.0062150484882295,60.0,-2.4873828887939453,-0.0,-6.4686389578128e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.143486386165024e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.62853810051456e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.111611193977296e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.62853227974847e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004567354335449,285.1233215332031,294.1499938964844,281.43475341796875,279.89373779296875,285.468994140625,282.1697692871094,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742491529323,2.853031144667284e-09,0.0009742463007569,-0.0065262853167951,0.0,0.0,0.0,-0.0062271836213767,60.0,-2.470264911651612,-0.0,-6.471416469366886e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.148650133283807e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.633976151235402e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.115627522580326e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.63397033046931e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004569934098981,285.1231384277344,294.1499938964844,281.4691162109375,279.910400390625,285.43426513671875,282.13494873046875,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747985750436,2.917353691955782e-09,0.0009747956646606,-0.0066948300227522,0.0,0.0,0.0,-0.0062590674497187,60.0,-2.450103521347046,-0.0,-6.478726533032386e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.153408609563483e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.638986375648528e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.638980554882436e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004572311008814,285.122802734375,294.1499938964844,281.5406494140625,279.94659423828125,285.3664855957031,282.0729675292969,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.40632963180542,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.153408609563483e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.638986375648528e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.638980554882436e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004572311008814,285.122802734375,294.1499938964844,281.5406494140625,279.94659423828125,285.3664855957031,282.0729675292969,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.40632963180542,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.13476906134747e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.619358024792746e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.104830729076639e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.619352204026654e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0004563000111375,285.1224670410156,294.1499938964844,281.6159362792969,279.9866638183594,285.3011169433594,282.0261535644531,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.355114698410034,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.13476906134747e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.619358024792746e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.104830729076639e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.619352204026654e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0004563000111375,285.1224670410156,294.1499938964844,281.6159362792969,279.9866638183594,285.3011169433594,282.0261535644531,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.355114698410034,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.130509715760128e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.614867303753272e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004560872912406,285.12213134765625,294.1499938964844,281.6948547363281,280.0306701660156,285.23834228515625,281.9939270019531,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3001902103424072,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.130509715760128e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.614867303753272e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004560872912406,285.12213134765625,294.1499938964844,281.6948547363281,280.0306701660156,285.23834228515625,281.9939270019531,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3001902103424072,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.162149945041163e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.648186096455902e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004576677747536,285.1217956542969,294.1499938964844,281.7773132324219,280.07867431640625,285.177978515625,281.9699401855469,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249236822128296,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.162149945041163e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.648186096455902e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004576677747536,285.1217956542969,294.1499938964844,281.7773132324219,280.07867431640625,285.177978515625,281.9699401855469,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249236822128296,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.188787953462452e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.676242916611956e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.146845746319741e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.676237095845865e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004589984018821,285.12164306640625,294.1499938964844,281.81982421875,280.1042175292969,285.14862060546875,281.9603576660156,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.225767135620117,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.219138883054256e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.708203288028015e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,7.170451863203198e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.708197467261924e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004605144786182,285.1214599609375,294.1499938964844,281.8631591796875,280.1307983398437,285.1198425292969,281.9530334472656,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2030575275421143,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.278078505303712e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.770269389264286e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.216293306555599e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.770263568498194e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004634586221072,285.12115478515625,294.1499938964844,281.9476013183594,280.1840515136719,285.0667419433594,281.9476013183594,285.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885863400995,4.529710828649058e-09,0.000988581799902,-0.010919464752078,0.0,0.0,0.0,-0.0070583769120275,60.0,-2.1598989963531494,-0.0,-6.66331558818456e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.281210077460857e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.773567580850796e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.218729297164828e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.773561760084704e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004636150842998,285.12115478515625,294.1499938964844,281.9523010253906,280.18707275390625,285.0639038085937,281.9476928710937,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889196371659,4.5687267302696455e-09,0.000988914980553,-0.0110216876491904,0.0,0.0,0.0,-0.007077716756612,60.0,-2.1574840545654297,-0.0,-6.667814744787395e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.335503273177892e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.830741328187288e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.830735507421196e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004663271538447,285.1208190917969,294.1499938964844,282.04461669921875,280.24761962890625,285.01007080078125,281.95751953125,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142542520398e-09,0.0009947000071406,-0.0127938389778137,0.0,0.0,0.0,-0.0074130496941506,60.0,-2.108961343765259,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.335503273177892e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.830741328187288e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.830735507421196e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004663271538447,285.1208190917969,294.1499938964844,282.04461669921875,280.24761962890625,285.01007080078125,281.95751953125,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142542520398e-09,0.0009947000071406,-0.0127938389778137,0.0,0.0,0.0,-0.0074130496941506,60.0,-2.108961343765259,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.380863775731996e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.878501441562548e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004685929743573,285.1204833984375,294.1499938964844,282.1400146484375,280.3125,284.9585876464844,281.9852905273437,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102549438388e-09,0.0009995322907343,-0.0142742954194545,0.0,0.0,0.0,-0.0076932003721594,60.0,-2.055526733398437,-0.0,-6.811763597625031e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.380863775731996e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.878501441562548e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004685929743573,285.1204833984375,294.1499938964844,282.1400146484375,280.3125,284.9585876464844,281.9852905273437,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102549438388e-09,0.0009995322907343,-0.0142742954194545,0.0,0.0,0.0,-0.0076932003721594,60.0,-2.055526733398437,-0.0,-6.811763597625031e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.394581866217776e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.8929536761716e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.306907355086878e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.89294785540551e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004692782531492,285.12017822265625,294.1499938964844,282.23834228515625,280.3818664550781,284.9096069335937,282.0304260253906,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981147133127251e-09,0.001000995398499,-0.0147219719365239,0.0,0.0,0.0,-0.0077779283747076,60.0,-1.9955884218215945,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.394581866217776e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.8929536761716e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.306907355086878e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.89294785540551e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004692782531492,285.12017822265625,294.1499938964844,282.23834228515625,280.3818664550781,284.9096069335937,282.0304260253906,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981147133127251e-09,0.001000995398499,-0.0147219719365239,0.0,0.0,0.0,-0.0077779283747076,60.0,-1.9955884218215945,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.391528874402866e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.889738430501892e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.304532482521608e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.889732609735802e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0004691257490776,285.1200256347656,294.1499938964844,282.2886047363281,280.4182434082031,284.8861389160156,282.0576171875,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9619675874710083,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.390575723955408e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.888735075946896e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.303791062440723e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.888729255180806e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0004690781643148,285.119873046875,294.1499938964844,282.33953857421875,280.4557800292969,284.86328125,282.0871887207031,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9273338317871087,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.387978207087144e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.885999315883964e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.301770529011264e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.885994222713634e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004689483903348,285.1195678710937,294.1499938964844,282.43798828125,280.5301513671875,284.8218688964844,282.1498107910156,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002971393987,5.898817434513148e-09,0.0010002912022173,-0.014506297186017,0.0,0.0,0.0,-0.0077371126972138,60.0,-1.8597904443740845,-0.0,-6.822089915203834e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.387847239850088e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.885861800285056e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.301668665604666e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.885855979518964e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0004689418710768,285.1195373535156,294.1499938964844,282.4434509277344,280.53436279296875,284.81964111328125,282.1534423828125,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971876271129994e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.856040120124817,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.884450992103666e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.000468875223305,285.1192321777344,294.1499938964844,282.54998779296875,280.6177062988281,284.77862548828125,282.2276306152344,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7828633785247805,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.884450992103666e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.000468875223305,285.1192321777344,294.1499938964844,282.54998779296875,280.6177062988281,284.77862548828125,282.2276306152344,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7828633785247805,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.886050247587264e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.886044426821172e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0004689508350566,285.1189270019531,294.1499938964844,282.6585693359375,280.70709228515625,284.7403259277344,282.3091735839844,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7084269523620603,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.886050247587264e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.886044426821172e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0004689508350566,285.1189270019531,294.1499938964844,282.6585693359375,280.70709228515625,284.7403259277344,282.3091735839844,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7084269523620603,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.889549983199686e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.889544890029356e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004691168433055,285.1186218261719,294.1499938964844,282.7686462402344,280.8034362792969,284.7045288085937,282.3969116210937,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6332076787948608,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.889549983199686e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.889544890029356e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004691168433055,285.1186218261719,294.1499938964844,282.7686462402344,280.8034362792969,284.7045288085937,282.3969116210937,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6332076787948608,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.392988431500272e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.891275112750007e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.30566680431366e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.89127001957968e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004691986832767,285.11846923828125,294.1499938964844,282.8242492675781,280.8540954589844,284.6876525878906,282.4430847167969,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961143134669555e-09,0.0010008240351453,-0.0146695682778954,0.0,0.0,0.0,-0.0077680093236267,60.0,-1.5952155590057373,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.395882807439192e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.89432301139459e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.307917985599488e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.8943171906285e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004693432711064,285.1183166503906,294.1499938964844,282.8802185058594,280.9063415527344,284.6714172363281,282.49053955078125,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997189855833085e-09,0.0010011320700868,-0.0147639978677034,0.0,0.0,0.0,-0.0077858786098659,60.0,-1.5570275783538818,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.37897857511416e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.8765165603254e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004684988816734,285.1180114746094,294.1499938964844,282.9933166503906,281.0154113769531,284.64080810546875,282.5873718261719,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4787589311599731,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.37897857511416e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.8765165603254e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004684988816734,285.1180114746094,294.1499938964844,282.9933166503906,281.0154113769531,284.64080810546875,282.5873718261719,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4787589311599731,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.82653145911172e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.826527093537152e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004661275888793,285.1177062988281,294.1499938964844,283.10791015625,281.1302490234375,284.6128845214844,282.6795959472656,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.1950830304292595e-09,0.0009942749748006,-0.0126626882702112,0.0,0.0,0.0,-0.0073882481083273,60.0,-1.3949089050292969,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
