time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.82653145911172e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.826527093537152e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004661275888793,285.1177062988281,294.1499938964844,283.10791015625,281.1302490234375,284.6128845214844,282.6795959472656,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.1950830304292595e-09,0.0009942749748006,-0.0126626882702112,0.0,0.0,0.0,-0.0073882481083273,60.0,-1.3949089050292969,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.274671174352989e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.76668088696897e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.000463288539322,285.117431640625,294.1499938964844,283.2240295410156,281.2504272460937,284.5874938964844,282.76470947265625,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486945925918917e-09,0.0009882198646664,-0.010807417333126,0.0,0.0,0.0,-0.0070371953770518,60.0,-1.3083873987197876,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.274671174352989e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.76668088696897e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.000463288539322,285.117431640625,294.1499938964844,283.2240295410156,281.2504272460937,284.5874938964844,282.76470947265625,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486945925918917e-09,0.0009882198646664,-0.010807417333126,0.0,0.0,0.0,-0.0070371953770518,60.0,-1.3083873987197876,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.210619464283808e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.163824193412438e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.699226211523636e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004600890097208,285.1171264648437,294.1499938964844,283.34161376953125,281.37554931640625,284.5648498535156,282.83935546875,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2202656269073486,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.210619464283808e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.163824193412438e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.699226211523636e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004600890097208,285.1171264648437,294.1499938964844,283.34161376953125,281.37554931640625,284.5648498535156,282.83935546875,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2202656269073486,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.180718916468322e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.667744598118588e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.140568050090224e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.667739504948258e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004585954302456,285.1169738769531,294.1499938964844,283.4009704589844,281.4398498535156,284.5545349121094,282.872314453125,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374508344211e-09,0.0009782100096344,-0.0077403676696121,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.1761159896850586,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.15594064281322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.641651558922604e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.121295493561774e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.641647193348037e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004573577025439,285.1168212890625,294.1499938964844,283.460693359375,281.50518798828125,284.5448303222656,282.9028625488281,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1322524547576904,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.61694895522669e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004561861278489,285.1165466308594,294.1499938964844,283.5812683105469,281.6388854980469,284.5272521972656,282.96044921875,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0465143918991089,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.61694895522669e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004561861278489,285.1165466308594,294.1499938964844,283.5812683105469,281.6388854980469,284.5272521972656,282.96044921875,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0465143918991089,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004568581061903,285.1162414550781,294.1499938964844,283.70330810546875,281.7762145996094,284.5120849609375,283.0232849121094,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.964108407497406,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004568581061903,285.1162414550781,294.1499938964844,283.70330810546875,281.7762145996094,284.5120849609375,283.0232849121094,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.964108407497406,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.12626933818683e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.648381092119962e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.000457677146187,285.115966796875,294.1499938964844,283.82684326171875,281.91668701171875,284.49920654296875,283.0985717773437,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400315500795,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8829194903373718,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.12626933818683e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.648381092119962e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.000457677146187,285.115966796875,294.1499938964844,283.82684326171875,281.91668701171875,284.49920654296875,283.0985717773437,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400315500795,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8829194903373718,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.638909250497818e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004572278703562,285.1156616210937,294.1499938964844,283.95184326171875,282.0599365234375,284.4887084960937,283.1796264648437,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7993105053901672,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.638909250497818e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004572278703562,285.1156616210937,294.1499938964844,283.95184326171875,282.0599365234375,284.4887084960937,283.1796264648437,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7993105053901672,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.155830048257484e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.641534416005015e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.121208909666166e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.641530050430448e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.00045735220192,285.1155090332031,294.1499938964844,284.014892578125,282.1324157714844,284.4843444824219,283.2209167480469,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177085040917e-09,0.0009755551582202,-0.0069275726564228,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.756852388381958,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.129340469371527e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.61363984970376e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.100605580490083e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.61363548412919e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0004560289962682,285.1153869628906,294.1499938964844,284.0783386230469,282.2054138183594,284.4805908203125,283.2606201171875,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141308555202e-09,0.0009727351716719,-0.0060627767816185,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7137326002120972,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.094810957321896e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.577278251526876e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.577273885952307e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.00045430418686,285.1150817871094,294.1499938964844,284.2062683105469,282.3526916503906,284.47479248046875,283.3287353515625,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459283322007195e-09,0.0009690558072179,-0.0049354694783687,0.0,0.0,0.0,-0.005926220677793,60.0,-0.6257481575012207,-0.0,-6.402623142776065e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.094810957321896e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.577278251526876e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.577273885952307e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.00045430418686,285.1150817871094,294.1499938964844,284.2062683105469,282.3526916503906,284.47479248046875,283.3287353515625,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459283322007195e-09,0.0009690558072179,-0.0049354694783687,0.0,0.0,0.0,-0.005926220677793,60.0,-0.6257481575012207,-0.0,-6.402623142776065e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.532150579616427e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.53214621404186e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004521635128185,285.1147766113281,294.1499938964844,284.335693359375,282.50128173828125,284.4713439941406,283.3819580078125,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.711998764974964e-09,0.0009644901147112,-0.003536362433806,0.0,0.0,0.0,-0.0056615280918776,60.0,-0.5371650457382202,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.532150579616427e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.53214621404186e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004521635128185,285.1147766113281,294.1499938964844,284.335693359375,282.50128173828125,284.4713439941406,283.3819580078125,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.711998764974964e-09,0.0009644901147112,-0.003536362433806,0.0,0.0,0.0,-0.0056615280918776,60.0,-0.5371650457382202,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.500345186097547e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.50034082052298e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004506547993514,285.114501953125,294.1499938964844,284.466552734375,282.6507263183594,284.4701843261719,283.4178161621094,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356898920235947e-09,0.0009612712310627,-0.0025502725038677,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4483442604541778,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.500345186097547e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.50034082052298e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004506547993514,285.114501953125,294.1499938964844,284.466552734375,282.6507263183594,284.4701843261719,283.4178161621094,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356898920235947e-09,0.0009612712310627,-0.0025502725038677,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4483442604541778,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.015971590997653e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.494256664766e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,7.012429705355316e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.49425229919143e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004503660020418,285.1141967773437,294.1499938964844,284.598876953125,282.8005065917969,284.4712829589844,283.44635009765625,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636395263498912e-09,0.0009606543462723,-0.0023614692036062,0.0,0.0,0.0,-0.0054392484016716,60.0,-0.3600831031799316,-0.0,-6.292093956972168e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.015971590997653e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.494256664766e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,7.012429705355316e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.49425229919143e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004503660020418,285.1141967773437,294.1499938964844,284.598876953125,282.8005065917969,284.4712829589844,283.44635009765625,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636395263498912e-09,0.0009606543462723,-0.0023614692036062,0.0,0.0,0.0,-0.0054392484016716,60.0,-0.3600831031799316,-0.0,-6.292093956972168e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.016031253850088e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.494319965597242e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.012476271484047e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.494315600022674e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004503690288402,285.1140441894531,294.1499938964844,284.66558837890625,282.8753662109375,284.4727783203125,283.4612731933594,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606622043065,1.2643800451073162e-09,0.000960660923738,-0.0023634096141904,0.0,0.0,0.0,-0.0054396167397499,60.0,-0.3159220218658447,-0.0,-6.292176379929515e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.01533494470641e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.493585821473972e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.01193421264179e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.493582183495164e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004503342206589,285.1139221191406,294.1499938964844,284.732666015625,282.9501342773437,284.4748229980469,283.4766845703125,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605879895389,1.255689108248248e-09,0.0009605867089703,-0.0023406352847814,0.0,0.0,0.0,-0.0054353084415197,60.0,-0.2716147899627685,-0.0,-6.291202936381525e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.486982162343338e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004500211507547,285.1136169433594,294.1499938964844,284.8678894042969,283.0990905761719,284.4803771972656,283.5068054199219,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599201730452,1.177587027889615e-09,0.0009599189506843,-0.0021359727252274,0.0,0.0,0.0,-0.0053965905681252,60.0,-0.1823470890522003,-0.0,-6.282456865847055e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.486982162343338e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004500211507547,285.1136169433594,294.1499938964844,284.8678894042969,283.0990905761719,284.4803771972656,283.5068054199219,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599201730452,1.177587027889615e-09,0.0009599189506843,-0.0021359727252274,0.0,0.0,0.0,-0.0053965905681252,60.0,-0.1823470890522003,-0.0,-6.282456865847055e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.00204831850715e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.47959561017342e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.001600897638127e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.47959124459885e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.000449670566013,285.1141052246094,294.1499938964844,285.00457763671875,283.2468566894531,284.4872741699219,283.5325012207031,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000760760565754,8.914013416294605e-10,0.0007607596344314,-0.0015827479073777,0.0,0.0,0.0,-0.0042659295722842,60.0,-0.085265889763832,-0.0,-6.272669850204693e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.00204831850715e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.47959561017342e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.001600897638127e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.47959124459885e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.000449670566013,285.1141052246094,294.1499938964844,285.00457763671875,283.2468566894531,284.4872741699219,283.5325012207031,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000760760565754,8.914013416294605e-10,0.0007607596344314,-0.0015827479073777,0.0,0.0,0.0,-0.0042659295722842,60.0,-0.085265889763832,-0.0,-6.272669850204693e-08,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,3.567033854778856e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,3.756260048248805e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,2.774362474156078e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,3.756258593057282e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001781805622158,285.1172790527344,294.1499938964844,285.1427001953125,283.3929443359375,284.4928283691406,283.5516052246094,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004539339861366,5.493541732626284e-10,0.0004539334331639,-0.0009903277968987,0.0,0.0,0.0,-0.0025455988943576,60.0,-0.0081315943971276,-0.0,-9.848816873159194e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,3.567033854778856e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,3.756260048248805e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,2.774362474156078e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,3.756258593057282e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001781805622158,285.1172790527344,294.1499938964844,285.1427001953125,283.3929443359375,284.4928283691406,283.5516052246094,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004539339861366,5.493541732626284e-10,0.0004539334331639,-0.0009903277968987,0.0,0.0,0.0,-0.0025455988943576,60.0,-0.0081315943971276,-0.0,-9.848816873159194e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,2.369395224377513e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,2.495088301657233e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,1.842864730861038e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,2.495087392162532e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.000118356088933,285.136962890625,294.1499938964844,285.2822570800781,283.5367736816406,284.4935913085937,283.568115234375,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533655497245,3.1667132804891196e-10,0.0002533652295824,-0.0005791691946797,0.0,0.0,0.0,-0.0014269984094426,60.0,0.0180766005069017,-0.0,-4.345547921502657e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,2.369395224377513e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,2.495088301657233e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,1.842864730861038e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,2.495087392162532e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.000118356088933,285.136962890625,294.1499938964844,285.2822570800781,283.5367736816406,284.4935913085937,283.568115234375,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533655497245,3.1667132804891196e-10,0.0002533652295824,-0.0005791691946797,0.0,0.0,0.0,-0.0014269984094426,60.0,0.0180766005069017,-0.0,-4.345547921502657e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,1.846748637035489e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,1.9447161321295425e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,1.4363615264301188e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,1.944715404533781e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.224883251590654e-05,285.13946533203125,294.1499938964844,285.3525695800781,283.6076965332031,284.49420166015625,283.57452392578125,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001966749405255,2.46015291471835e-10,0.0001966746931429,-0.0004501038056332,0.0,0.0,0.0,-0.0011078290408477,60.0,0.0296193249523639,-0.0,-2.639885643418438e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,1.4822653611190615e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.5608975445502438e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.1528743016242515e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,1.5608969988534227e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.404216012218967e-05,285.14129638671875,294.1499938964844,285.4232482910156,283.6778259277344,284.49468994140625,283.57940673828125,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579378003953,1.9754022029250246e-10,0.0001579376112204,-0.000361399113899,0.0,0.0,0.0,-0.0008896185318008,60.0,0.0352504812180995,-0.0,-1.700675600346812e-09,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,1.0535236469877418e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,1.1094116416643374e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,8.194080692192074e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,1.1094111869169865e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,5.262563718133606e-05,285.14385986328125,294.1499938964844,285.565673828125,283.8155517578125,284.4952697753906,283.5860595703125,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122543180827,1.404018151740516e-10,0.0001122541798395,-0.0002568647032603,0.0,0.0,0.0,-0.0006322964327409,60.0,0.0383435077965259,-0.0,-8.591284350600855e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,1.0535236469877418e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,1.1094116416643374e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,8.194080692192074e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,1.1094111869169865e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,5.262563718133606e-05,285.14385986328125,294.1499938964844,285.565673828125,283.8155517578125,284.4952697753906,283.5860595703125,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122543180827,1.404018151740516e-10,0.0001122541798395,-0.0002568647032603,0.0,0.0,0.0,-0.0006322964327409,60.0,0.0383435077965259,-0.0,-8.591284350600855e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
