time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203340,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.393759915430564e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.785988600517157e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,5.750708169216523e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.785985872033052e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,3.6933328374288976e-05,285.14532470703125,294.1499938964844,285.7095031738281,283.9493408203125,284.4955749511719,283.5899963378906,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.878174801589921e-05,9.853604043819075e-11,7.878165342845023e-05,-0.0001802712795324,0.0,0.0,0.0,-0.0004437550087459,60.0,0.037196222692728,-0.0,-4.231557049205748e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.393759915430564e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.785988600517157e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,5.750708169216523e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.785985872033052e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,3.6933328374288976e-05,285.14532470703125,294.1499938964844,285.7095031738281,283.9493408203125,284.4955749511719,283.5899963378906,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.878174801589921e-05,9.853604043819075e-11,7.878165342845023e-05,-0.0001802712795324,0.0,0.0,0.0,-0.0004437550087459,60.0,0.037196222692728,-0.0,-4.231557049205748e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,4.335738140071044e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,4.565743438433856e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,3.372244236743427e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,4.565741164697101e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,2.165789010177832e-05,285.14599609375,294.1499938964844,285.8547668457031,284.0786437988281,284.4957275390625,283.5918273925781,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.619832179741934e-05,5.7782344881074366e-11,4.6198263589758426e-05,-0.0001057124827639,0.0,0.0,0.0,-0.0002602218301035,60.0,0.0297898724675178,-0.0,-1.455109366332863e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,4.335738140071044e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,4.565743438433856e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,3.372244236743427e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,4.565741164697101e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,2.165789010177832e-05,285.14599609375,294.1499938964844,285.8547668457031,284.0786437988281,284.4957275390625,283.5918273925781,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.619832179741934e-05,5.7782344881074366e-11,4.6198263589758426e-05,-0.0001057124827639,0.0,0.0,0.0,-0.0002602218301035,60.0,0.0297898724675178,-0.0,-1.455109366332863e-10,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,2.011104470511782e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,2.1177907001401763e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,1.564193894409982e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,2.1177897906454746e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,1.0045873750641476e-05,285.14617919921875,294.1499938964844,286.00146484375,284.2028503417969,284.49578857421875,283.5923767089844,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.142893936252221e-05,2.680209006122869e-11,2.142891207768116e-05,-4.9034293624572456e-05,0.0,0.0,0.0,-0.0001207030145451,60.0,0.0192878916859626,-0.0,-3.130680437113398e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,2.011104470511782e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,2.1177907001401763e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,1.564193894409982e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,2.1177897906454746e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,1.0045873750641476e-05,285.14617919921875,294.1499938964844,286.00146484375,284.2028503417969,284.49578857421875,283.5923767089844,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.142893936252221e-05,2.680209006122869e-11,2.142891207768116e-05,-4.9034293624572456e-05,0.0,0.0,0.0,-0.0001207030145451,60.0,0.0192878916859626,-0.0,-3.130680437113398e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,1.2485734259826131e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,1.3148085145076038e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.711136499390705e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,1.314808059760253e-06,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,6.236877197807189e-06,285.1462097167969,294.1499938964844,286.0753479003906,284.2628479003906,284.49578857421875,283.5924377441406,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3304041203809902e-05,1.6639901262438528e-11,1.330402483290527e-05,-3.044260665774345e-05,0.0,0.0,0.0,-7.493779412470758e-05,60.0,0.0144019750878214,-0.0,-1.2066955074052643e-11,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,6.996834827077691e-07,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.368007572949864e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,5.441988264465181e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.368004730778921e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,3.495060809655115e-06,285.14617919921875,294.1499938964844,286.1495666503906,284.32135009765625,284.49578857421875,283.5924377441406,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.455426839442225e-06,9.324823899148347e-12,7.455417744495207e-06,-1.7059663150575943e-05,0.0,0.0,0.0,-4.199426621198654e-05,60.0,0.0097397677600383,-0.0,-3.789420600225357e-12,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,1.3010728139306593e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.3700930878712825e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,1.0119465798652528e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,1.370092519437094e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,6.499122378045286e-07,285.14617919921875,294.1499938964844,286.299072265625,284.4334716796875,284.49578857421875,283.59246826171875,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3863963204130414e-06,1.7339952173775486e-12,1.3863946151104756e-06,-3.172348669977509e-06,0.0,0.0,0.0,-7.809154340066016e-06,60.0,0.0036717297043651,-0.0,-1.3103060303443217e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,1.3010728139306593e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.3700930878712825e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,1.0119465798652528e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,1.370092519437094e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,6.499122378045286e-07,285.14617919921875,294.1499938964844,286.299072265625,284.4334716796875,284.49578857421875,283.59246826171875,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3863963204130414e-06,1.7339952173775486e-12,1.3863946151104756e-06,-3.172348669977509e-06,0.0,0.0,0.0,-7.809154340066016e-06,60.0,0.0036717297043651,-0.0,-1.3103060303443217e-13,0.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.050000000745058,-8.622069724850686e-10,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.0,0.050000000745058,-9.079458851424247e-10,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.0,0.050000000745058,-6.706061261851911e-10,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.050000000745058,-9.079454965643663e-10,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.050000000745058,-4.306898393480196e-09,285.1461486816406,291.1499938964844,286.45001220703125,284.5386047363281,284.49578857421875,283.5924377441406,285.0613098144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.144759616219744e-09,-1.1463247546832611e-14,-9.144748069900288e-09,2.0952727552980832e-08,0.0,0.0,0.0,5.1513779908418655e-08,60.0,0.0006501750904135,-0.0,-5.7543009563792265e-18,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.050000000745058,-8.622069724850686e-10,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.0,0.050000000745058,-9.079458851424247e-10,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.0,0.050000000745058,-6.706061261851911e-10,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.050000000745058,-9.079454965643663e-10,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.050000000745058,-4.306898393480196e-09,285.1461486816406,291.1499938964844,286.45001220703125,284.5386047363281,284.49578857421875,283.5924377441406,285.0613098144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.144759616219744e-09,-1.1463247546832611e-14,-9.144748069900288e-09,2.0952727552980832e-08,0.0,0.0,0.0,5.1513779908418655e-08,60.0,0.0006501750904135,-0.0,-5.7543009563792265e-18,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6341253519058228,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6341253519058228,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.6341253519058228,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.6341253519058228,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.6341253519058228,0.050000000745058,0.2040090262889862,285.0975341796875,291.1499938964844,286.5262756347656,284.5895690917969,293.53045654296875,295.0999755859375,285.2062072753906,1.0,0.1097138077020645,0.0526830144226551,0.0526830144226551,1.0,1.0,-0.4354104399681091,4.866688323090784e-05,0.43536177277565,-0.1327346414327621,0.0,0.0,0.0,10.177068710327148,60.0,1179.3175048828125,-0.0,12.278923034667969,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6313384175300598,0.050000000745058,0.0452364273369312,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6313384175300598,0.050000000745058,0.0476361364126205,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.6313384175300598,0.050000000745058,0.0351838879287242,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6313384175300598,0.050000000745058,0.0476361364126205,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6313384175300598,0.050000000745058,0.2259653210639953,285.7745056152344,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0040588378906,286.4109191894531,1.0,0.1210936307907104,0.1053660288453102,0.1053660288453102,1.0,1.0,-0.4820009469985962,0.0025046470109373,0.4794963002204895,-0.1413994133472442,0.0,0.0,0.0,12.50118350982666,60.0,2401.55322265625,-0.0,16.681394577026367,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.0456808768212795,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.0481041632592678,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.0481041632592678,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8832092285156,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2700500488281,1.0,0.1406007558107376,0.2107320576906204,0.2107320576906204,1.0,1.0,-0.4867385029792785,0.026075230911374,0.4606632590293884,-0.1190775260329246,0.0,0.0,0.0,20.02116775512696,60.0,2348.525634765625,-0.0,23.190393447875977,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.0456808768212795,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.0481041632592678,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.0481041632592678,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8832092285156,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2700500488281,1.0,0.1406007558107376,0.2107320576906204,0.2107320576906204,1.0,1.0,-0.4867385029792785,0.026075230911374,0.4606632590293884,-0.1190775260329246,0.0,0.0,0.0,20.02116775512696,60.0,2348.525634765625,-0.0,23.190393447875977,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.549203097820282,0.050000000745058,0.2288713753223419,288.6059265136719,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1317138671875,288.94189453125,1.0,0.1490057408809662,0.2634150683879852,0.2634150683879852,1.0,1.0,-0.4882020056247711,0.0398236289620399,0.4483783543109894,-0.1057508960366249,0.0,0.0,0.0,23.69232749938965,60.0,2139.869384765625,-0.0,26.343637466430664,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.18927001953125,0.532392144203186,0.050000000745058,0.0459497980773448,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.18927001953125,0.532392144203186,0.050000000745058,0.0483873486518859,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.18927001953125,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.18927001953125,0.532392144203186,0.050000000745058,0.0483873486518859,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.18927001953125,0.532392144203186,0.050000000745058,0.2295287549495697,289.2517395019531,291.1499938964844,286.9203186035156,284.8514404296875,294.7940673828125,298.1495056152344,289.56024169921875,1.0,0.1565672308206558,0.4107320606708526,0.4107320606708526,0.997812807559967,1.0,-0.4896045625209808,0.0993414670228958,0.3902631103992462,-0.0468443632125854,0.0,0.0,0.0,27.21898078918457,60.0,1938.0517578125,-0.0,29.375083923339844,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.230725422501564,290.37255859375,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5880126953125,1.0,0.1693880707025528,0.7053660154342651,0.7053660154342651,0.993438482284546,1.0,-0.4921571612358093,0.2014984935522079,0.2906586825847626,0.0542526729404926,0.0,0.0,0.0,33.638404846191406,60.0,1356.508056640625,-0.0,34.94020462036133,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.5095488429069519,0.050000000745058,0.230725422501564,290.37255859375,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5880126953125,1.0,0.1693880707025528,0.7053660154342651,0.7053660154342651,0.993438482284546,1.0,-0.4921571612358093,0.2014984935522079,0.2906586825847626,0.0542526729404926,0.0,0.0,0.0,33.638404846191406,60.0,1356.508056640625,-0.0,34.94020462036133,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010642409324646,0.050000000745058,0.0463057793676853,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010642409324646,0.050000000745058,0.0487622134387493,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010642409324646,0.050000000745058,0.0360156036913394,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010642409324646,0.050000000745058,0.0487622134387493,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010642409324646,0.050000000745058,0.2313069552183151,290.78204345703125,291.1499938964844,287.1738586425781,285.0183410644531,293.4895935058594,298.23663330078125,290.9360046386719,1.0,0.1752656698226928,0.8671519756317139,0.8671519756317139,0.9910364747047424,1.0,-0.4933976531028747,0.212908536195755,0.2804890871047973,0.0653144717216491,0.0,0.0,0.0,36.75289916992188,60.0,1040.7025146484375,-0.0,37.67280578613281,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.495449423789978,0.050000000745058,0.0463932566344738,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.495449423789978,0.050000000745058,0.0360836461186409,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.495449423789978,0.050000000745058,0.2317439317703247,291.0519714355469,291.1499938964844,287.2488098144531,285.0674133300781,293.4453125,298.2453918457031,291.1949157714844,1.0,0.1795469522476196,1.0,1.0,0.9890641570091248,1.0,-0.4943298101425171,0.2159393727779388,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.09254455566406,60.0,884.826171875,-0.0,39.73611068725586,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5992431640625,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.25830078125,291.72467041015625,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.604434967041016,48.0,682.3289184570312,-0.0,43.73798370361328,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5992431640625,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.25830078125,291.72467041015625,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.604434967041016,48.0,682.3289184570312,-0.0,43.73798370361328,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834423065185547,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834423065185547,0.050000000745058,0.0490773022174835,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834423065185547,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834423065185547,0.050000000745058,0.0490773022174835,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834423065185547,0.050000000745058,0.2328015863895416,292.0403747558594,290.6499938964844,287.5774841308594,285.2809753417969,293.5922546386719,298.2748107910156,292.1434326171875,1.0,0.1890117526054382,1.0,1.0,0.9891297221183776,1.0,-0.4965863525867462,0.2170045524835586,0.2795818150043487,0.068629153072834,0.0,0.0,0.0,44.754642486572266,48.0,551.0656127929688,-0.0,44.762691497802734,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04217529296875,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04217529296875,0.483490914106369,0.050000000745058,0.0490763522684574,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04217529296875,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04217529296875,0.483490914106369,0.050000000745058,0.0490763522684574,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04217529296875,0.483490914106369,0.050000000745058,0.2327971011400222,292.0630187988281,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.27587890625,292.16485595703125,1.0,0.1889526695013046,1.0,1.0,0.989131510257721,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.730560302734375,36.0,544.5443725585938,-0.0,44.74121475219727,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2416687011719,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2416687011719,0.4847026765346527,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2416687011719,0.4847026765346527,0.050000000745058,0.0362302102148532,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2416687011719,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2416687011719,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2603759765625,290.1499938964844,287.6723937988281,285.3421325683594,293.6399230957031,298.28594970703125,292.35186767578125,1.0,0.1877617388963699,1.0,1.0,0.9891483783721924,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842782258987,0.0,0.0,0.0,44.13169479370117,36.0,488.4894409179688,-0.0,44.20749282836914,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4208984375,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4208984375,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4208984375,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4208984375,0.4872048199176788,0.050000000745058,0.0490045733749866,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4208984375,0.4872048199176788,0.050000000745058,0.2324565947055816,292.4377136230469,289.6499938964844,287.7585144042969,285.3973999023437,293.6830139160156,298.2966613769531,292.5201416015625,1.0,0.1854823231697082,1.0,1.0,0.9872897267341614,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781784057617,25.0,439.5533142089844,-0.0,43.118282318115234,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.4920252859592438,0.050000000745058,0.0464506633579731,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.4920252859592438,0.050000000745058,0.0489147864282131,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.4920252859592438,0.050000000745058,0.0361282937228679,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.4920252859592438,0.050000000745058,0.0489147864282131,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.4920252859592438,0.050000000745058,0.2320306897163391,292.64312744140625,289.6499938964844,287.8715209960937,285.4696044921875,293.7395935058594,298.311279296875,292.71539306640625,1.0,0.1812882423400879,1.0,1.0,0.9848628640174866,1.0,-0.494942158460617,0.2163656055927276,0.2785765528678894,0.0683926865458488,0.0,0.0,0.0,40.62782287597656,25.0,384.9793395996094,-0.0,41.094688415527344,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.0488562993705272,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.231753259897232,292.7418212890625,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193054199219,292.8094177246094,1.0,0.1785191297531128,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262771606445,25.0,359.7915344238281,-0.0,39.78037643432617,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995433986186981,0.1802904456853866,0.046328630298376,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995433986186981,0.050000000745058,0.0487862788140773,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995433986186981,0.050000000745058,0.0360333807766437,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995433986186981,0.050000000745058,0.0487862788140773,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995433986186981,0.050000000745058,0.23142109811306,292.88507080078125,289.1499938964844,288.0276184082031,285.5686950683594,293.8180847167969,298.3321838378906,292.9461364746094,1.0,0.1754163056612014,1.0,1.0,0.9815312027931212,1.0,-0.4936416745185852,0.2158632129430771,0.2777784466743469,0.0682055205106735,0.0,0.0,0.0,37.364505767822266,25.0,324.8089904785156,-0.0,38.210845947265625,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0238952636719,0.7896773219108582,0.184546560049057,0.1496588140726089,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99169921875,0.5198755860328674,0.050000000745058,0.048513438552618,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.99169921875,0.5198755860328674,0.050000000745058,0.0358318611979484,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99169921875,0.5198755860328674,0.050000000745058,0.048513438552618,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99169921875,0.5198755860328674,0.050000000745058,0.2301268726587295,293.0114440917969,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.32598876953125,293.0779724121094,1.0,0.1748645156621933,1.0,1.0,0.9798550605773926,1.0,-0.6151720285415649,0.2673415839672088,0.3478304445743561,0.0925603508949279,0.0,0.0,0.0,31.420316696166992,25.0,336.2153625488281,-0.0,46.10417175292969,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329467773437,0.8658046722412109,0.1912739127874374,0.1706012785434723,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519207119941711,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.8357155919075012,0.1712302714586258,0.1189087033271789,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519207119941711,0.050000000745058,0.0482278987765312,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519207119941711,0.050000000745058,0.2287723869085312,293.3250732421875,288.1499938964844,288.2821044921875,285.72857666015625,293.8843078613281,298.2279663085937,293.3636779785156,1.0,0.1752835363149643,1.0,1.0,0.8826290965080261,1.0,-0.7377006411552429,0.3219015598297119,0.4157990515232086,0.1243387833237648,0.0,0.0,0.0,25.318675994873047,25.0,304.97900390625,-0.0,54.56787109375,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329467773437,0.8658046722412109,0.1912739127874374,0.1706012785434723,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519207119941711,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.8357155919075012,0.1712302714586258,0.1189087033271789,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519207119941711,0.050000000745058,0.0482278987765312,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519207119941711,0.050000000745058,0.2287723869085312,293.3250732421875,288.1499938964844,288.2821044921875,285.72857666015625,293.8843078613281,298.2279663085937,293.3636779785156,1.0,0.1752835363149643,1.0,1.0,0.8826290965080261,1.0,-0.7377006411552429,0.3219015598297119,0.4157990515232086,0.1243387833237648,0.0,0.0,0.0,25.318675994873047,25.0,304.97900390625,-0.0,54.56787109375,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882815837860107,0.2022886425256729,0.1796579360961914,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572578310966492,0.050000000745058,0.0481904409825801,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530906438827515,0.178533136844635,0.1238527372479438,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572578310966492,0.050000000745058,0.0481904409825801,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572578310966492,0.1504241526126861,0.2285947054624557,293.49176025390625,288.1499938964844,288.44891357421875,285.8321838378906,293.8367004394531,298.1551513671875,293.51300048828125,1.0,0.1755082607269287,1.0,1.0,0.7906593084335327,1.0,-0.7542173862457275,0.3357289433479309,0.4184884130954742,0.1350650340318679,0.0,0.0,0.0,24.53218650817871,25.0,204.97555541992188,-0.0,55.83525466918945,1.0,283.35400390625,284.5361633300781,288.9261779785156,289.8397827148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.70924653687088e-21,-4.35462326843544e-21,-4.354622864538657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
